Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE_ZN:Zone People Occupant Count [](Hourly),PERIMETER_ZN_1:Zone People Occupant Count [](Hourly),PERIMETER_ZN_2:Zone People Occupant Count [](Hourly),PERIMETER_ZN_3:Zone People Occupant Count [](Hourly),PERIMETER_ZN_4:Zone People Occupant Count [](Hourly),ATTIC:Zone Mean Air Temperature [C](Hourly),CORE_ZN:Zone Mean Air Temperature [C](Hourly),PERIMETER_ZN_1:Zone Mean Air Temperature [C](Hourly),PERIMETER_ZN_2:Zone Mean Air Temperature [C](Hourly),PERIMETER_ZN_3:Zone Mean Air Temperature [C](Hourly),PERIMETER_ZN_4:Zone Mean Air Temperature [C](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),ATTIC:Zone Air CO2 Concentration [ppm](Hourly),CORE_ZN:Zone Air CO2 Concentration [ppm](Hourly),PERIMETER_ZN_1:Zone Air CO2 Concentration [ppm](Hourly),PERIMETER_ZN_2:Zone Air CO2 Concentration [ppm](Hourly),PERIMETER_ZN_3:Zone Air CO2 Concentration [ppm](Hourly),PERIMETER_ZN_4:Zone Air CO2 Concentration [ppm](Hourly),CORE_ZN PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PERIMETER_ZN_1 PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PERIMETER_ZN_2 PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PERIMETER_ZN_3 PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PERIMETER_ZN_4 PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PSZ-AC:1:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:2:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:3:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:4:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:5:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:1:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:1:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:2:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:2:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:3:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:3:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:4:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:4:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:5:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:5:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:1:Air System Fan Electricity Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Fan Electricity Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Fan Electricity Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Fan Electricity Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Fan Electricity Energy [J](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),Heating:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),NaturalGas:Facility [J](Hourly),Heating:NaturalGas [J](Hourly),Water Heater:WaterSystems:NaturalGas [J](Hourly),Electricity:Facility [J](Monthly),NaturalGas:Facility [J](Monthly),Water:Facility [m3](Monthly),EnergyTransfer:Facility [J](Monthly),ElectricityPurchased:Facility [J](Monthly),ElectricitySurplusSold:Facility [J](Monthly),ElectricityNet:Facility [J](Monthly),Carbon Equivalent:Facility [kg](Monthly),PlantLoopHeatingDemand:Facility [J](Monthly),MainsWater:Facility [m3](Monthly),WaterEnvironmentalFactors:Facility [L](Monthly),Source:Facility [J](Monthly),SO2:Facility [kg](Monthly),NOx:Facility [kg](Monthly),N2O:Facility [kg](Monthly),PM:Facility [kg](Monthly),PM2.5:Facility [kg](Monthly),PM10:Facility [kg](Monthly),CO:Facility [kg](Monthly),CO2:Facility [kg](Monthly),CH4:Facility [kg](Monthly),NH3:Facility [kg](Monthly),NMVOC:Facility [kg](Monthly),Hg:Facility [kg](Monthly),Pb:Facility [kg](Monthly),Nuclear High:Facility [kg](Monthly),Nuclear Low:Facility [m3](Monthly)
 07/21  01:00:00,19.650000000000002,0.013338360073975939,91.25,0.0,0.0,0.0,0.0,0.0,18.231394218858913,24.849001338220678,24.940713681840396,25.315363873847147,24.912481095458247,24.98276226494237,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,423.4346097595116,433.02495165358704,432.6415818649272,433.21378960967854,432.51042771142284,-0.20613347587858774,-0.1993766972831663,-0.07353705620720492,-0.20887553100895415,-0.1806203226688116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,72000.0,0.0,72000.0
 07/21  02:00:00,19.10833333333333,0.012967609379125227,91.75,0.0,0.0,0.0,0.0,0.0,17.331963280932715,24.753918146315314,24.811511576729256,25.187101977791116,24.79473857062246,24.859107955674475,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,416.2399898069528,425.20623595417055,424.08415487885304,425.35063359633835,423.9960126097033,-0.22904347100208877,-0.23129636273976462,-0.10531890537455191,-0.2372807186812003,-0.21052612002431403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631057.9966501824,0.0,1631057.9966501824
 07/21  03:00:00,18.55,0.013012461399998275,95.33333333333333,0.0,0.0,0.0,0.0,0.0,16.881442299542858,24.658283291472955,24.699453307358098,25.06706831326899,24.6905735862731,24.74760673400634,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,411.2474488381869,419.22981878702603,417.76113993854136,419.3400752872471,417.7022849385139,-0.25378712234487116,-0.2607893737744813,-0.13707515827397854,-0.2642305526855803,-0.23954744010433437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,72000.0,0.0,72000.0
 07/21  04:00:00,18.008333333333333,0.012794385542698019,97.0,0.0,0.0,0.0,0.0,0.0,16.38478050866524,24.55845297283957,24.568976039037654,24.92519539011703,24.569729391771673,24.618512750385644,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,407.784843161704,414.66352193209315,413.09140732476703,414.74757454872787,413.05235875931527,-0.2815036061680343,-0.29740390131531386,-0.17694279139214728,-0.2978031186777111,-0.2756775852860785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631022.1006482933,0.0,1631022.1006482933
 07/21  05:00:00,18.091666666666665,0.012545944206740246,94.66666666666667,0.0,0.0,0.0,0.0,0.0,15.97489433430196,24.52673865802986,24.508440735386685,24.95990776082748,24.566786037159478,24.555945067269388,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,405.3861330964562,411.1784434319986,409.6463257217486,411.2422939885134,409.62085841253224,-0.2961597867712563,-0.3188368899777146,-0.16501615798278157,-0.30041993553815977,-0.29824027977129813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14045496.523214538,0.0,0.0,0.0,1980019.3046400002,7920077.218560001,1631015.0475827493,0.0,1631015.0475827493
 07/21  06:00:00,18.941666666666666,0.012752068511118554,91.25,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,17.261519736398277,24.002842134496706,24.00301935793875,24.01210584579876,24.00412135479206,24.0056725076618,0.0,0.0,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,400.00000000000006,417.2354029575836,422.4065108596191,419.5460315572247,422.38180632760105,419.5903887857071,-0.43712006655661706,-0.448862224822574,-0.31131445457060286,-0.4200737832215769,-0.44751279041408704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1872181.5120047412,7450444.689996484,1872181.512004741,1529383.9813022804,5726834.274831291,1529383.98130228,1503626.0670187864,7739754.966761731,1503626.0670187862,1583490.0800486202,6845205.087808938,1583490.0800486198,1471703.861057482,4472236.386078195,1471703.8610574824,23986752.908314694,7960385.50143191,6126270.883668245,0.0,1980019.3046400002,7920077.218560001,72000.0,0.0,72000.0
 07/21  07:00:00,20.741666666666667,0.013240691073008784,84.75,1.6109515608180842,1.2212055974165776,0.7244348762109798,1.221205597416577,0.7244348762109798,21.486116292700064,23.99994532572445,23.999957029894563,23.999771142423526,23.999956478117067,23.999972517426414,0.0,0.0,20.999999999999996,23.999999999999996,20.999999999999996,23.999999999999996,20.999999999999996,23.999999999999996,20.999999999999996,23.999999999999996,20.999999999999996,23.999999999999996,400.0,441.6860219453024,445.60811183278315,441.47408704705754,445.48679377911964,441.58398779038515,-0.45555516234413335,-0.4556542390162126,-0.26583535175154804,-0.44549435290651934,-0.4684722341758672,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498297,0.0,0.16671237315118004,0.0,0.10059006499212951,0.0,0.16101599637079786,0.0,0.10277192838007525,1872181.5120047424,5904095.621245967,1872181.512004741,1529383.9813022816,5010158.877158684,1529383.98130228,1503626.0670187883,9032019.034340736,1503626.0670187862,1583490.0800486212,5539358.919849463,1583490.0800486198,1471703.8610574852,3692687.1572043253,1471703.8610574824,27755123.359733976,7960385.50143191,5934602.725807527,0.0,5940057.91392,7920077.218560001,1631173.1676305025,0.0,1631173.1676305025
 07/21  08:00:00,22.633333333333336,0.013709745941784006,78.08333333333333,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,27.88351646818519,23.99959793772931,23.99963778519688,23.999525029357425,23.99968033654616,23.99980163667891,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,542.6178216569875,545.3873749157065,536.7012261789213,544.9931386299494,536.98542033024,-0.41782892502919694,-0.40733429917125125,-0.19526295847178968,-0.4105213799923518,-0.4249632839531348,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007528,1872181.5120047424,12997454.750492573,1872181.512004741,1529383.9813022797,10789806.640525335,1529383.98130228,1503626.0670187878,12970294.504513301,1503626.0670187862,1583490.0800486216,10723519.306752618,1583490.0800486198,1471703.8610574827,6911743.624270317,1471703.8610574824,55014903.96878973,7960385.50143191,11414170.983823286,0.0,17820173.74176,17820173.74176,1631264.216639355,0.0,1631264.216639355
 07/21  09:00:00,23.941666666666666,0.0138903262013546,73.08333333333333,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,35.75461745949482,23.99959270373876,23.9996399876042,23.999547672847626,23.99967039756805,23.999787889233016,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,655.7092119644034,659.878066958206,648.1404884040313,659.3337235676224,648.4481126620597,-0.40449777306047247,-0.3872761405347944,-0.1712901494847424,-0.3909126140785177,-0.40270223048769554,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007528,1872181.512004743,14445821.977353211,1872181.512004741,1529383.9813022804,12216996.67232985,1529383.98130228,1503626.067018787,13866130.622579368,1503626.0670187862,1583490.0800486212,12087431.518099505,1583490.0800486198,1471703.8610574824,7799327.422502371,1471703.8610574824,56690216.93129358,7960385.50143191,13089483.946327126,0.0,17820173.74176,17820173.74176,1631305.1343270142,0.0,1631305.1343270142
 07/21  10:00:00,25.391666666666666,0.01360636164164683,65.75,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,42.54550154359901,23.99949557472728,23.99951936900825,23.999570572903252,23.999586691010844,23.99972803878583,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,713.2779428601261,719.7309766564482,708.4560776308496,719.2360138169539,708.6495065538725,-0.40148448131256936,-0.3669893098958197,-0.20993697854831952,-0.3809367566846527,-0.39009088123628577,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047415,15237516.581493685,1872181.512004741,1529383.98130228,13520555.734015927,1529383.98130228,1503626.067018786,12816186.351920024,1503626.0670187862,1583490.0800486202,12939469.048727598,1583490.0800486198,1471703.8610574834,8416333.09880955,1471703.8610574824,57777207.41856213,7960385.50143191,14176474.433595676,0.0,17820173.74176,17820173.74176,1631288.0784778593,0.0,1631288.0784778593
 07/21  11:00:00,26.099999999999998,0.013388278718865452,62.0,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,48.11394564955498,23.999360653957982,23.999346992078028,23.99961604680269,23.999501630869826,23.999665582541216,0.0,0.0,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,400.00000000000006,742.6145466334937,751.0654198766673,741.1343566506479,750.6489100506507,741.2594056899029,-0.4021730957182008,-0.3466307096480516,-0.2743422977719529,-0.3799351694133903,-0.387057417897541,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118012,0.0,0.10059006499212951,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.5120047433,15526897.308434743,1872181.512004741,1529383.981302281,14658935.324148849,1529383.98130228,1503626.067018787,11038458.047539778,1503626.0670187862,1583490.0800486207,13192943.982646234,1583490.0800486198,1471703.861057483,8640367.54314975,1471703.8610574824,58099081.45920577,7960385.50143191,14498348.474239323,0.0,17820173.74176,17820173.74176,1631308.4573625044,0.0,1631308.4573625044
 07/21  12:00:00,27.09166666666667,0.013529995810230426,59.083333333333336,4.027378902045211,3.0530139935414433,1.8110871905274493,3.0530139935414424,1.8110871905274493,51.47427871328777,23.99938712515834,23.999436211380687,23.99968550280586,23.99959437791125,23.999722541654872,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,708.4166993439316,718.5579563684399,714.6820369731346,718.4738371746763,714.571638399348,-0.4055194683581755,-0.33491019177632286,-0.3069407095335248,-0.38049114419044483,-0.38577696059025396,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047398,14550928.431716751,1872181.512004741,1529383.9813022804,14616952.336998114,1529383.98130228,1503626.0670187846,9791200.181033058,1503626.0670187862,1583490.0800486202,12584421.073265048,1583490.0800486198,1471703.8610574838,8342908.76124208,1471703.8610574824,55800081.053180955,7960385.50143191,14179367.372854507,0.0,17820173.74176,15840154.437120002,1631397.4233735367,0.0,1631397.4233735367
 07/21  13:00:00,27.8,0.013611616282199271,57.0,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,53.44612867339577,23.99875006729854,23.998879807427162,23.99932785262074,23.99913152741207,23.999412353107406,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,706.4432816788207,716.5521199522096,712.5964610345127,716.4165197459661,712.5563290364213,-0.397055806372037,-0.31844234770581004,-0.2993082730270346,-0.36890049560528476,-0.3739296939463603,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047445,16480386.602166597,1872181.512004741,1529383.9813022804,16384092.490186604,1529383.98130228,1503626.0670187892,10594142.906839306,1503626.0670187862,1583490.0800486184,14132454.423385698,1583490.0800486198,1471703.861057483,9286919.048477305,1471703.8610574824,59637276.96343091,7960385.50143191,16036543.978464462,0.0,17820173.74176,17820173.74176,1631312.8117523522,0.0,1631312.8117523522
 07/21  14:00:00,27.8,0.013327076754774188,55.833333333333336,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,52.103528802188514,23.999069252319828,23.999140695179758,23.999437103279075,23.99928802013096,23.999424488170117,0.0,0.0,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,400.0,736.4137370808048,746.5092958309957,739.111946391332,746.1477826189822,739.2992127131556,-0.3941133741370278,-0.3236362742089612,-0.29756492863303624,-0.3643353150134332,-0.3389703210890378,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118012,0.0,0.10059006499212951,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.5120047433,16541233.183466459,1872181.512004741,1529383.9813022814,16072489.266038025,1529383.98130228,1503626.0670187883,10634140.208233481,1503626.0670187862,1583490.0800486202,14265926.728080343,1583490.0800486198,1471703.8610574822,10190789.82756136,1471703.8610574824,59847770.260849364,7960385.50143191,16247037.275882918,0.0,17820173.74176,17820173.74176,1631247.912896409,0.0,1631247.912896409
 07/21  15:00:00,26.516666666666666,0.012032514076137623,54.416666666666664,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,46.44489938970289,23.999454728946038,23.999474335576654,23.999627256143132,23.999519317242427,23.999601410885578,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,754.0818910982989,764.8011633738378,757.5591282223722,764.4600587162927,757.8234103753776,-0.4004251032048227,-0.3447803686323658,-0.30444123740282414,-0.36784431689477176,-0.32720443928171933,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047422,15550002.936654849,1872181.512004741,1529383.98130228,14618402.40602775,1529383.98130228,1503626.067018788,10170307.904122615,1503626.0670187862,1583490.0800486207,13628428.243447358,1583490.0800486198,1471703.8610574824,10229462.20683856,1471703.8610574824,58641103.32877801,7960385.50143191,15040370.343811572,0.0,17820173.74176,17820173.74176,1631270.5169293878,0.0,1631270.5169293878
 07/21  16:00:00,25.25,0.011293731324996906,55.166666666666664,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,40.327868462800005,23.999342600830442,23.99940705671912,23.999590424176784,23.99945733557112,23.99961320870196,0.0,0.0,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,400.00000000000006,763.6544639454813,774.9934531812818,768.3971339852629,774.7214064791247,768.6964686148775,-0.4101133312432554,-0.36202254192648825,-0.31858956781313297,-0.37972678643427793,-0.35800854763210554,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498308,0.0,0.16671237315118012,0.0,0.10059006499212952,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.5120047433,14642297.73421187,1872181.512004741,1529383.9813022804,13573577.312833058,1529383.98130228,1503626.0670187874,9587891.412035406,1503626.0670187862,1583490.0800486223,12844029.095540525,1583490.0800486198,1471703.8610574831,9200294.31688213,1471703.8610574824,57287343.28717393,7960385.50143191,13686610.30220749,0.0,17820173.74176,17820173.74176,1631292.1401352405,0.0,1631292.1401352405
 07/21  17:00:00,23.366666666666664,0.013212626107993328,72.33333333333333,2.4164273412271267,1.8318083961248661,1.0866523143164695,1.8318083961248652,1.0866523143164695,35.292523229944265,23.999926652927837,23.99999130870057,23.99996028011756,23.999993397622944,23.99998211600898,0.0,0.0,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,400.00000000000006,696.7787496238137,708.6875171286953,707.9237710513454,708.7717005610529,707.9427807911352,-0.43206034572011326,-0.4019071542914057,-0.3582245100701848,-0.41512899139001336,-0.40622241468760373,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.16101599637079791,0.0,0.10277192838007526,1872181.5120047422,10010035.225143507,1872181.512004741,1529383.9813022783,9546928.895349324,1529383.98130228,1503626.067018788,7221852.407457214,1503626.0670187862,1583490.080048621,8964760.734207612,1583490.0800486198,1471703.8610574843,6481003.627414624,1471703.8610574824,37026659.61052007,7960385.50143191,9266081.062673623,0.0,9900096.523200002,9900096.523200002,1631222.0058524574,0.0,1631222.0058524574
 07/21  18:00:00,21.90833333333333,0.014132358909964905,84.0,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,30.447563256311934,23.999972552246433,24.00002478543043,23.999976095791983,24.00002045808431,23.99998277966392,0.0,0.0,20.999999999999996,23.999999999999996,20.999999999999996,23.999999999999996,20.999999999999996,23.999999999999996,20.999999999999996,23.999999999999996,20.999999999999996,23.999999999999996,400.0,589.0152029511239,600.0795602723337,606.9535011893878,600.5856287456079,606.564909648764,-0.4311482012965517,-0.4139283233759297,-0.37630708182254446,-0.4211026102503029,-0.40588664574310523,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498297,0.0,0.16671237315118004,0.0,0.10059006499212951,0.0,0.16101599637079786,0.0,0.10277192838007525,1872181.5120047433,7784829.237159937,1872181.512004741,1529383.9813022811,7523809.455505584,1529383.98130228,1503626.0670187874,6033047.010346693,1503626.0670187862,1583490.0800486212,7131868.219351098,1583490.0800486198,1471703.861057483,5590655.594915962,1471703.8610574824,28968892.459989816,7960385.50143191,7148371.826063367,0.0,5940057.91392,7920077.218560001,1631189.333949988,0.0,1631189.333949988
 07/21  19:00:00,22.34166666666667,0.013487239290638957,78.16666666666667,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,27.493183121618504,23.999885603505188,23.999927185407227,23.999928597818805,23.999914718439033,23.999902120054355,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,519.3240950886092,528.4697135754692,538.9285538807023,529.1483698517469,538.3449287171067,-0.43144227328902957,-0.42101662269058693,-0.3888547158535302,-0.4154563544988383,-0.3872404671052727,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.512004741,7707048.980063841,1872181.512004741,1529383.9813022814,7166648.49965705,1529383.98130228,1503626.0670187883,5742784.415998386,1503626.0670187862,1583490.0800486212,7276181.203046776,1583490.0800486198,1471703.8610574848,6128010.476362062,1471703.8610574824,29030149.408824507,7960385.50143191,7209628.774898058,0.0,5940057.91392,7920077.218560001,72000.0,0.0,72000.0
 07/21  20:00:00,22.45,0.012744377785089774,73.41666666666667,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,24.694672456213045,23.999892617870284,23.999933338374106,23.999942751278468,23.99993920297017,23.999955477587434,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,476.9673366148177,483.9742840541908,494.2799813319088,484.6110800084736,493.6996027374187,-0.4477357187530088,-0.44334926332572894,-0.41209200113129324,-0.4457362293705072,-0.4408210088665805,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047422,7004155.724793899,1872181.512004741,1529383.9813022795,6280352.865382056,1529383.98130228,1503626.0670187883,5176560.582452944,1503626.0670187862,1583490.0800486212,6186190.040820008,1583490.0800486198,1471703.861057482,4857783.210735115,1471703.8610574824,33062027.70802492,7960385.50143191,6312526.378738475,0.0,3960038.6092800004,7920077.218560001,1631161.7650627664,0.0,1631161.7650627664
 07/21  21:00:00,21.90833333333333,0.012839753260685198,76.5,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,22.39464867582303,23.999904206711587,23.999943405771262,23.999938557389,23.99995000008823,23.999949566529704,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,450.2926829706526,455.4137860033045,464.3333920874051,455.9426416176563,463.81808082351625,-0.45955446388369164,-0.45724490325768735,-0.42766189908614466,-0.4617449106712986,-0.4637380594272437,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047398,6301656.236482485,1872181.512004741,1529383.9813022786,5608277.069421264,1529383.98130228,1503626.0670187874,4726552.449688508,1503626.0670187862,1583490.0800486202,5434553.73064647,1583490.0800486198,1471703.8610574813,4193505.525072528,1471703.8610574824,33687576.08144517,7960385.50143191,5556274.7521587275,0.0,3960038.6092800004,7920077.218560001,1631018.156329026,0.0,1631018.156329026
 07/21  22:00:00,21.700000000000003,0.013291041328980282,80.16666666666667,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,21.10207860679778,24.819512089115303,24.949468761304576,25.225341244587852,24.904443318416337,24.97816139172632,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,442.5487086096735,448.52792185588856,454.7564735864019,448.9462065353271,454.3515418924391,-0.2825299843390844,-0.2566703063775217,-0.16778556789955756,-0.2705040873487817,-0.2542872271166095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18190896.523214538,0.0,0.0,0.0,1980019.3046400002,7920077.218560001,72000.0,0.0,72000.0
 07/21  23:00:00,21.700000000000003,0.013720546980594711,82.75,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,20.315915230564936,25.037246291931833,25.165882179082843,25.504722027213788,25.115339392936452,25.1969047055191,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,441.79731293337096,449.92564602479007,453.0863217720894,450.24600637735847,452.8038737922377,-0.20187717391886284,-0.17784041250977764,-0.06624002891852936,-0.1935998214269833,-0.16879648113179654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631083.2828277356,0.0,1631083.2828277356
 07/21  24:00:00,20.708333333333332,0.013916493403787138,89.25,0.0,0.0,0.0,0.0,0.0,19.642701772961896,24.973591664589975,25.097085150390587,25.457604435367347,25.052476704116426,25.13478680662681,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,433.77714701215626,443.2322031172319,444.19663876814093,443.4784685795628,444.0030056327942,-0.18975493747086983,-0.17129981991640528,-0.05039708379197865,-0.1854058649809426,-0.15637467817000147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631048.1434053474,0.0,1631048.1434053474
 07/22  01:00:00,19.650000000000002,0.013928743115361584,95.33333333333333,0.0,0.0,0.0,0.0,0.0,18.101787603376003,24.84867618307781,24.94798760235284,25.321458181199517,24.91804659414551,24.988721668577544,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,423.43749693738346,433.02802916149744,432.6449472999836,433.21690790528345,432.5137800852958,-0.2025021932776959,-0.19441200265263517,-0.06860205761480927,-0.2043962532075854,-0.1757437224994223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,72000.0,0.0,72000.0
 07/22  02:00:00,19.10833333333333,0.013699011807364986,97.0,0.0,0.0,0.0,0.0,0.0,16.50666091310963,24.753447573547884,24.81310504414856,25.188686124518018,24.795635349203025,24.860625118379165,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,416.24740708670447,425.215105356253,424.09347310512976,425.3596085444615,424.005296201338,-0.21729511199275264,-0.221417051688353,-0.09453006911681223,-0.22760716077461365,-0.1997747582121252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631011.8759667303,0.0,1631011.8759667303
 07/22  03:00:00,18.900000000000002,0.013517663985526979,97.0,0.0,0.0,0.0,0.0,0.0,15.415709678937413,24.682022599512056,24.70548232563779,25.07561570920639,24.69780323158454,24.756457849956472,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,411.2559172604945,419.2415563135085,417.77291872955743,419.3519103888652,417.71401312299014,-0.23457643339789638,-0.2482371795240442,-0.1230125269625361,-0.2513633277927129,-0.2253907302276877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631075.7630209478,0.0,1631075.7630209478
 07/22  04:00:00,18.900000000000002,0.013517663985526979,97.0,0.0,0.0,0.0,0.0,0.0,15.117435080449894,24.633631261519152,24.6268958467514,24.988458088802375,24.626510202114957,24.677737207357932,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,407.7974485718098,414.6825656658709,413.10999286579175,414.7667472607155,413.0708974590469,-0.24901624188817986,-0.27000244391191963,-0.14750626765585617,-0.2709187340514844,-0.2471942522171989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,72000.0,0.0,72000.0
 07/22  05:00:00,18.55,0.013219392408060004,97.0,0.0,0.0,0.0,0.0,0.0,14.404199361748866,24.588298928088268,24.560754741468987,24.97571755493196,24.596764948226255,24.607462423033667,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,405.4004650721099,411.2019549994386,409.66868568243854,411.26602994267836,409.6431131610164,-0.26189930379228954,-0.2882209622733219,-0.1470433140110831,-0.2773087161234516,-0.26682108376887737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14045496.523214538,0.0,0.0,0.0,1980019.3046400002,7920077.218560001,1631061.2840191056,0.0,1631061.2840191056
 07/22  06:00:00,19.291666666666668,0.013856941075094073,97.0,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,15.462477253249945,24.00294547612583,24.00309609563118,24.011054631868703,24.00382376491306,24.005816658978777,0.0,0.0,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,400.00000000000006,417.2515639501648,422.4321285828655,419.57091466391313,422.4076410301018,419.61547837265726,-0.42241019544847913,-0.4345315642949536,-0.3381062579348171,-0.418243362849905,-0.4327475540889531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1872181.5120047412,7745905.489934605,1872181.512004741,1529383.9813022828,5966680.699573409,1529383.98130228,1503626.0670187871,6841408.023061565,1503626.0670187862,1583490.0800486202,6668181.755784271,1583490.0800486198,1471703.861057481,4671348.43622649,1471703.8610574824,23922109.639896605,7960385.50143191,6061627.615250154,0.0,1980019.3046400002,7920077.218560001,1631111.1107391077,0.0,1631111.1107391077
 07/22  07:00:00,21.925,0.014810784994330363,88.25,1.6109515608180842,1.2212055974165776,0.7244348762109798,1.221205597416577,0.7244348762109798,20.32688729051399,23.99997077609604,23.99997894741111,23.999842316735037,23.999981066258375,23.999981613269323,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,441.8292188318946,445.7701911329479,441.78323624299014,445.65545442027087,441.8907468743046,-0.43751425654663517,-0.43400683837577964,-0.2907688970097334,-0.4286114917016095,-0.4462038624306733,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007528,1872181.5120047405,6903511.318168583,1872181.512004741,1529383.9813022795,5912576.642690447,1529383.98130228,1503626.067018787,8400377.3445508,1503626.0670187862,1583490.08004862,6242224.773069856,1583490.0800486198,1471703.8610574838,4281237.23781086,1471703.8610574824,28387674.064286646,7960385.50143191,6567153.430360195,0.0,5940057.91392,7920077.218560001,72000.0,0.0,72000.0
 07/22  08:00:00,24.291666666666668,0.014986656603116622,77.33333333333333,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,28.833250944366085,23.99958538141776,23.999604217216486,23.999509786485433,23.999649860872765,23.999783210939256,0.0,0.0,21.0,24.000000000000004,21.0,24.000000000000004,21.0,24.000000000000004,21.0,24.000000000000004,21.0,24.000000000000004,400.0,543.518846473578,546.3875317508774,538.5447801349534,546.0358444377335,538.7989562606449,-0.39865933251406566,-0.38091308222812165,-0.19982473876343754,-0.38659418106383714,-0.39826387536458235,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007528,1872181.5120047417,14663120.55577083,1872181.512004741,1529383.9813022818,12361682.786943676,1529383.98130228,1503626.0670187862,13224086.923407763,1503626.0670187862,1583490.0800486207,12160230.718486395,1583490.0800486198,1471703.8610574822,7876537.330050591,1471703.8610574824,56607159.695088394,7960385.50143191,13006426.710121952,0.0,17820173.74176,17820173.74176,1631286.471749627,0.0,1631286.471749627
 07/22  09:00:00,25.991666666666664,0.01473358976789736,68.75,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,37.65384443588605,23.999560656513054,23.999582995877702,23.99952257078532,23.999622361784912,23.999755274104604,0.0,0.0,21.0,24.000000000000004,21.0,24.000000000000004,21.0,24.000000000000004,21.0,24.000000000000004,21.0,24.000000000000004,400.0,656.8511815872913,661.1097079503585,649.9823670943205,660.5884285626536,650.2749267865833,-0.3910082253628788,-0.36280835257544314,-0.1692853049288691,-0.3698596714122324,-0.3789133090977908,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007528,1872181.5120047412,16022653.64645315,1872181.512004741,1529383.9813022802,13885769.79649378,1529383.98130228,1503626.0670187878,14304621.335550155,1503626.0670187862,1583490.0800486195,13586939.107303753,1583490.0800486198,1471703.8610574838,8809393.243693944,1471703.8610574824,58659644.25236983,7960385.50143191,15058911.267403388,0.0,17820173.74176,17820173.74176,1631292.379185439,0.0,1631292.379185439
 07/22  10:00:00,27.34166666666667,0.014255944211858038,61.5,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,45.23477490876795,23.999349641672882,23.999353687498985,23.99951051455525,23.999449387665745,23.999637471757712,0.0,0.0,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,400.0,714.8621440488959,721.4359356101287,710.7411135196138,720.9580853852611,710.9297648369893,-0.391785629671189,-0.3455138295723463,-0.20356737694565075,-0.36207839077288057,-0.3688485648813021,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118012,0.0,0.10059006499212951,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.5120047417,16569726.735035468,1872181.512004741,1529383.981302281,15052901.198512752,1529383.98130228,1503626.067018787,13339942.719177002,1503626.0670187862,1583490.0800486202,14327821.257407876,1583490.0800486198,1471703.861057483,9348986.954002976,1471703.8610574824,59733407.136592016,7960385.50143191,16132674.151625574,0.0,17820173.74176,17820173.74176,1631308.6894856112,0.0,1631308.6894856112
 07/22  11:00:00,27.8,0.013191897066431523,55.5,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,46.16941294122154,23.99875608167028,23.998850230760954,23.999294481877087,23.999009514971476,23.999364519771436,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,743.462042983575,751.8532456661437,741.3056046462681,751.3921750305817,741.5009541770618,-0.3977062715255692,-0.34291791556263146,-0.2789705793248406,-0.36573548943558004,-0.3703891079864195,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047422,16360810.901348373,1872181.512004741,1529383.9813022804,15194153.575852478,1529383.98130228,1503626.0670187874,11120181.096887132,1503626.0670187862,1583490.0800486193,14208905.091562428,1583490.0800486198,1471703.8610574838,9369547.927541498,1471703.8610574824,59472938.34760704,7960385.50143191,15872205.36264059,0.0,17820173.74176,17820173.74176,1631280.0656472512,0.0,1631280.0656472512
 07/22  12:00:00,28.09166666666667,0.012813736877754623,53.0,4.027378902045211,3.0530139935414433,1.8110871905274493,3.0530139935414424,1.8110871905274493,46.92320545199694,23.999236286411243,23.999275982923052,23.999589100362968,23.99943133639775,23.999613237221297,0.0,0.0,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,400.0,708.9905811334511,719.0669844658869,714.8680641199959,718.9802560359531,714.8244251597765,-0.4101392468680893,-0.3376155511521457,-0.3069981539678744,-0.3752063852777936,-0.37838006697321647,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.5120047433,14669402.259380434,1872181.512004741,1529383.9813022804,14630473.974617288,1529383.98130228,1503626.0670187883,9892622.639060969,1503626.0670187862,1583490.0800486202,13029328.448344536,1583490.0800486198,1471703.861057483,8697814.116347492,1471703.8610574824,56464612.41951205,7960385.50143191,14843898.73918561,0.0,17820173.74176,15840154.437120002,1631382.1116610384,0.0,1631382.1116610384
 07/22  13:00:00,28.650000000000002,0.011758449484588497,47.166666666666664,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,49.710957453421734,23.99892269251644,23.999001012002868,23.999399151778366,23.999172130385244,23.999456050595754,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,706.9191749660318,717.0210853145595,713.0718282424959,716.918344976502,713.0842421719877,-0.4093706381516113,-0.3291801340399849,-0.30362934616934223,-0.36928846389302716,-0.37233324226341696,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047422,15947885.822963575,1872181.512004741,1529383.9813022804,15774947.747122236,1529383.98130228,1503626.0670187874,10456522.939301005,1503626.0670187862,1583490.0800486202,14114959.005382206,1583490.0800486198,1471703.86105748,9388833.40858182,1471703.8610574824,59863240.28320732,7960385.50143191,16262507.298240867,0.0,17820173.74176,17820173.74176,3190499.4843060724,0.0,3190499.4843060724
 07/22  14:00:00,28.55,0.012993844700351037,52.333333333333336,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,50.446479303751836,23.998618341659398,23.998790757166816,23.999183112756466,23.99894908073475,23.999213150244405,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,738.2262598594634,748.2919630266028,740.5723560475859,747.958810508771,740.8315854483599,-0.40740874186411324,-0.3281996685970225,-0.29889104303626474,-0.3626565790974132,-0.34629158665197296,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047422,16233732.33841438,1872181.512004741,1529383.9813022842,15983024.85804976,1529383.98130228,1503626.0670187874,10630314.675332308,1503626.0670187862,1583490.0800486202,14537000.651873635,1583490.0800486198,1471703.861057483,10094277.11591177,1471703.8610574824,60221923.79565615,7960385.50143191,16621190.810689706,0.0,17820173.74176,17820173.74176,72000.0,0.0,72000.0
 07/22  15:00:00,28.941666666666666,0.01412557430919903,55.5,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,50.47819618899555,23.99892583781659,23.999003814452962,23.99929868967509,23.999119246045257,23.999088417139607,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,754.4619321652361,764.9895080330845,756.4938533388062,764.6201081578557,756.8648477620324,-0.3884209515869952,-0.315375708485483,-0.28192185123304997,-0.3410753079750761,-0.2630892389649558,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047422,17391657.450689852,1872181.512004741,1529383.9813022804,16776443.210984511,1529383.98130228,1503626.0670187883,11253739.596491713,1503626.0670187862,1583490.0800486193,15644864.73239417,1583490.0800486198,1471703.8610574831,12563598.988909565,1471703.8610574824,61721041.56809266,7960385.50143191,18120308.583126217,0.0,17820173.74176,17820173.74176,1631178.123257709,0.0,1631178.123257709
 07/22  16:00:00,28.116666666666664,0.01383908489209468,57.083333333333336,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,49.60251128953063,23.999124439018242,23.99918776542601,23.999440975183987,23.99925805505916,23.999192892992298,0.0,0.0,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,400.00000000000006,763.6828150754483,774.784978465627,766.8867745093413,774.4653070034716,767.3324877449778,-0.381010697318654,-0.32028533354993516,-0.28411019015701144,-0.337951134201308,-0.2320863907937527,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498305,0.0,0.16671237315118012,0.0,0.10059006499212952,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.5120047405,17378269.603464145,1872181.512004741,1529383.98130228,16305049.61718914,1529383.98130228,1503626.0670187883,11073559.631827753,1503626.0670187862,1583490.0800486207,15526152.485053275,1583490.0800486198,1471703.8610574824,13316295.595309716,1471703.8610574824,61337403.84589494,7960385.50143191,17736670.860928494,0.0,17820173.74176,17820173.74176,1631320.1433203153,0.0,1631320.1433203153
 07/22  17:00:00,27.2,0.013248451981563962,57.666666666666664,2.4164273412271267,1.8318083961248661,1.0866523143164695,1.8318083961248652,1.0866523143164695,44.44406807371499,23.999773323963115,23.99978899069119,23.99984000752481,23.99981282808344,23.999763049292984,0.0,0.0,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,400.00000000000017,697.1630356344391,708.9294256559738,707.3755423774096,708.981339283952,707.5768776516501,-0.40980235754574174,-0.3565255678770016,-0.32240157205355163,-0.3714592417043752,-0.2721533812314941,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498305,0.0,0.16671237315118012,0.0,0.10059006499212951,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.5120047424,12393910.99641373,1872181.512004741,1529383.9813022793,12256542.076569365,1529383.98130228,1503626.0670187874,8656764.666003674,1503626.0670187862,1583490.0800486212,11605159.56029856,1583490.0800486198,1471703.8610574831,10714121.678128919,1471703.8610574824,41050823.1873071,7960385.50143191,13290244.63946065,0.0,9900096.523200002,9900096.523200002,1631210.3306507464,0.0,1631210.3306507464
 07/22  18:00:00,26.90833333333333,0.012902852563304326,57.166666666666664,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,39.139771039526316,23.999905405756717,23.99993287218595,23.999940864191917,23.999933862123882,23.99992966461194,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,589.871141440481,600.7811682779472,606.5617828595724,601.2319969137324,606.3885253070422,-0.43844605359303657,-0.3950309421810176,-0.36272379156757745,-0.40267018918656944,-0.33518332736001416,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047424,10066020.188068204,1872181.512004741,1529383.9813022818,9945736.220259365,1529383.98130228,1503626.067018787,7229251.282609329,1503626.0670187862,1583490.0800486188,9607483.96174383,1583490.0800486198,1471703.8610574836,8543508.36354519,1471703.8610574824,32688529.635522082,7960385.50143191,10868009.001595637,0.0,5940057.91392,7920077.218560001,1631200.8759972411,0.0,1631200.8759972411
 07/22  19:00:00,26.349999999999998,0.01292277885711137,59.166666666666664,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,33.489211710977344,23.999927813754528,23.999959181648137,23.99995830110814,23.99995324347842,23.999956582175013,0.0,0.0,21.000000000000007,24.000000000000014,21.000000000000007,24.000000000000014,21.000000000000007,24.000000000000014,21.000000000000007,24.000000000000014,21.000000000000007,24.000000000000014,400.00000000000017,517.2710180405244,525.9063968905515,533.217642613492,526.4093449990033,532.9273213218976,-0.4484383114402625,-0.41716073026180284,-0.3853135858898576,-0.41664792392781563,-0.3740213732810998,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498308,0.0,0.16671237315118012,0.0,0.10059006499212952,0.0,0.16101599637079794,0.0,0.1027719283800753,1872181.5120047433,9369811.336316457,1872181.512004741,1529383.9813022807,8878182.735160321,1529383.98130228,1503626.067018787,6587761.547855943,1503626.0670187862,1583490.0800486207,8875776.947275361,1583490.0800486198,1471703.8610574824,7404228.797030471,1471703.8610574824,31540593.688121203,7960385.50143191,9720073.05419475,0.0,5940057.91392,7920077.218560001,1631154.674117588,0.0,1631154.674117588
 07/22  20:00:00,25.808333333333334,0.012437568691533533,58.833333333333336,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,28.751572558317577,23.99991675428302,23.9999451709099,23.999951444993076,23.999950892052365,23.999963167817615,0.0,0.0,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,400.0,474.61226383164717,481.06795919344046,488.1934321009489,481.53090400124137,487.8734399399709,-0.46119111718565137,-0.4382437808390737,-0.4066802804627357,-0.44246786407830796,-0.42271836828968684,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498305,0.0,0.16671237315118012,0.0,0.10059006499212952,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.5120047424,8436456.596070632,1872181.512004741,1529383.9813022804,7773528.197669384,1529383.98130228,1503626.067018787,5934626.573060589,1503626.0670187862,1583490.0800486193,7624800.425089321,1583490.0800486198,1471703.8610574836,6032070.751739234,1471703.8610574824,35129852.12657952,7960385.50143191,8380350.797293076,0.0,3960038.6092800004,7920077.218560001,72000.0,0.0,72000.0
 07/22  21:00:00,24.900000000000002,0.012301762172490946,61.5,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,25.46250813393181,23.999929060877975,23.999954507937662,23.999956239904225,23.99995957525323,23.999962591582687,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,448.90886110801665,453.6227271283895,460.07863952224557,454.02304960963426,459.76206681471245,-0.47202448424123195,-0.453290378534442,-0.42285681193980906,-0.45812232018022275,-0.4437872201022683,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.512004741,7628285.9728496475,1872181.512004741,1529383.9813022804,6993496.952350214,1529383.98130228,1503626.0670187874,5437271.5405385615,1503626.0670187862,1583490.0800486202,6820493.836192578,1583490.0800486198,1471703.861057482,5372244.503502228,1471703.8610574824,35529804.334211305,7960385.50143191,7398503.004924857,0.0,3960038.6092800004,7920077.218560001,1631115.990865826,0.0,1631115.990865826
 07/22  22:00:00,23.46666666666667,0.01281774327388973,69.83333333333333,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,23.10167636933062,24.956445859953387,25.145384156791494,25.38755569331067,25.11121637374528,25.31993924553434,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,441.2015530559217,446.63324721972594,450.9200975505425,446.9451356980347,450.67064937429103,-0.26723005678917505,-0.2161129930371638,-0.133112964526393,-0.22692953954657144,-0.16577888497061313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18190896.523214538,0.0,0.0,0.0,1980019.3046400002,7920077.218560001,1631089.552097837,0.0,1631089.552097837
 07/22  23:00:00,22.15833333333333,0.013254455476680223,78.08333333333333,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,20.921114146240523,25.156153715248582,25.35034780965525,25.658235162360967,25.314889695622252,25.576925609086913,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,440.9041128281587,448.5009098554927,450.2961508840547,448.7401998610935,450.1205094448397,-0.18465541896745075,-0.13758206653453922,-0.03221862143264087,-0.14824679143007738,-0.0658550067955835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,72000.0,0.0,72000.0
 07/22  24:00:00,20.708333333333332,0.013396971779153439,86.25,0.0,0.0,0.0,0.0,0.0,18.816654839105354,25.062019666367178,25.244515327429415,25.58124739115965,25.22328939707083,25.4986129568517,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,433.65985116835947,442.66889823657385,442.6496947177434,442.8524211412127,442.5269921352064,-0.17716448422135675,-0.13918948512837884,-0.023747043048885308,-0.1456708522711041,-0.05549007003148857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631099.8290539887,0.0,1631099.8290539887
