Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE_ZN:Zone People Occupant Count [](Hourly),PERIMETER_ZN_1:Zone People Occupant Count [](Hourly),PERIMETER_ZN_2:Zone People Occupant Count [](Hourly),PERIMETER_ZN_3:Zone People Occupant Count [](Hourly),PERIMETER_ZN_4:Zone People Occupant Count [](Hourly),ATTIC:Zone Mean Air Temperature [C](Hourly),CORE_ZN:Zone Mean Air Temperature [C](Hourly),PERIMETER_ZN_1:Zone Mean Air Temperature [C](Hourly),PERIMETER_ZN_2:Zone Mean Air Temperature [C](Hourly),PERIMETER_ZN_3:Zone Mean Air Temperature [C](Hourly),PERIMETER_ZN_4:Zone Mean Air Temperature [C](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),ATTIC:Zone Air CO2 Concentration [ppm](Hourly),CORE_ZN:Zone Air CO2 Concentration [ppm](Hourly),PERIMETER_ZN_1:Zone Air CO2 Concentration [ppm](Hourly),PERIMETER_ZN_2:Zone Air CO2 Concentration [ppm](Hourly),PERIMETER_ZN_3:Zone Air CO2 Concentration [ppm](Hourly),PERIMETER_ZN_4:Zone Air CO2 Concentration [ppm](Hourly),CORE_ZN PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PERIMETER_ZN_1 PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PERIMETER_ZN_2 PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PERIMETER_ZN_3 PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PERIMETER_ZN_4 PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PSZ-AC:1:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:2:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:3:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:4:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:5:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:1:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:1:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:2:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:2:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:3:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:3:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:4:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:4:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:5:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:5:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:1:Air System Fan Electricity Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Fan Electricity Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Fan Electricity Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Fan Electricity Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Fan Electricity Energy [J](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),Heating:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),NaturalGas:Facility [J](Hourly),Heating:NaturalGas [J](Hourly),Water Heater:WaterSystems:NaturalGas [J](Hourly),Electricity:Facility [J](Monthly),NaturalGas:Facility [J](Monthly),Water:Facility [m3](Monthly),EnergyTransfer:Facility [J](Monthly),ElectricityPurchased:Facility [J](Monthly),ElectricitySurplusSold:Facility [J](Monthly),ElectricityNet:Facility [J](Monthly),Carbon Equivalent:Facility [kg](Monthly),PlantLoopHeatingDemand:Facility [J](Monthly),MainsWater:Facility [m3](Monthly),WaterEnvironmentalFactors:Facility [L](Monthly),Source:Facility [J](Monthly),SO2:Facility [kg](Monthly),NOx:Facility [kg](Monthly),N2O:Facility [kg](Monthly),PM:Facility [kg](Monthly),PM2.5:Facility [kg](Monthly),PM10:Facility [kg](Monthly),CO:Facility [kg](Monthly),CO2:Facility [kg](Monthly),CH4:Facility [kg](Monthly),NH3:Facility [kg](Monthly),NMVOC:Facility [kg](Monthly),Hg:Facility [kg](Monthly),Pb:Facility [kg](Monthly),Nuclear High:Facility [kg](Monthly),Nuclear Low:Facility [m3](Monthly)
 01/21  01:00:00,-20.599999999999998,0.0006125752582689679,100.0,0.0,0.0,0.0,0.0,0.0,-22.47458017128889,20.64501811863014,20.409454842572746,20.409632191016907,20.461436129704108,20.41127493549477,0.0,0.0,21.000000000000004,26.700000000000003,21.000000000000004,26.700000000000003,21.000000000000004,26.700000000000003,21.000000000000004,26.700000000000003,21.000000000000004,26.700000000000003,400.0,400.0,400.0,400.0,400.0,400.00000000000017,-0.8869779099105436,-1.1090188989576053,-1.1094548753126388,-1.0870243375186435,-1.1088989697668268,1.666666666666667,1.666666666666667,1.666666666666667,1.666666666666667,1.666666666666667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17216870.167938493,0.0,1560151.260003951,21495285.864762515,0.0,1274486.6510852333,13702157.27116162,0.0,1253021.7225156552,20753110.043263502,0.0,1319575.0667071831,13685246.85573353,0.0,1226419.8842145687,14924454.58454113,6633654.584526592,0.0,0.0,0.0,0.0,100345769.52291633,100273769.52291633,72000.0
 01/21  02:00:00,-20.599999999999998,0.0006125752582689679,100.0,0.0,0.0,0.0,0.0,0.0,-22.47474987263576,20.3107364131674,19.91823541817647,19.888463395633494,19.971874328781123,19.89000779247662,0.0,0.0,21.0,26.7,21.0,26.7,21.0,26.7,21.0,26.7,21.0,26.7,400.0,400.0,400.0,400.0,400.0,400.00000000000006,-0.9252841488584448,-1.163046316339158,-1.1672464935961553,-1.1413318426315213,-1.1667137626237933,1.3333333333333333,1.3333333333333333,1.3333333333333333,1.3333333333333333,1.3333333333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12994313.473906778,0.0,1248121.0080031608,16543117.805180868,0.0,1019589.3208681867,10520662.56633369,0.0,1002417.3780125242,15943813.469481464,0.0,1055660.0533657465,10508562.561831132,0.0,981135.9073716549,13597723.667635815,5306923.667621274,0.0,0.0,0.0,0.0,78135535.95337349,76504432.76139082,1631103.191982674
 01/21  03:00:00,-20.599999999999998,0.0006125752582689679,100.0,0.0,0.0,0.0,0.0,0.0,-22.47514536651938,20.643341806315863,20.404918326164196,20.407102020289308,20.457001946377066,20.40875225752846,0.0,0.0,21.000000000000004,26.700000000000003,21.000000000000004,26.700000000000003,21.000000000000004,26.700000000000003,21.000000000000004,26.700000000000003,21.000000000000004,26.700000000000003,400.0,400.0,400.0,400.0,400.0,400.00000000000017,-0.889498732710523,-1.1116856472265748,-1.1118697546183518,-1.0896384753385244,-1.1113113785128332,1.666666666666667,1.666666666666667,1.666666666666667,1.666666666666667,1.666666666666667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17305580.621350925,0.0,1560151.260003951,21588762.92531622,0.0,1274486.6510852333,13765857.119342497,0.0,1253021.7225156552,20843881.088892046,0.0,1319575.0667071831,13748867.723794777,0.0,1226419.8842145687,14924454.58454113,6633654.584526592,0.0,0.0,0.0,0.0,100846118.61771232,100774118.61771232,72000.0
 01/21  04:00:00,-20.599999999999998,0.0006125752582689679,100.0,0.0,0.0,0.0,0.0,0.0,-22.475703748361497,20.30794893406411,19.913426265400755,19.884448103060013,19.967172626227512,19.88599807150602,0.0,0.0,21.0,26.7,21.0,26.7,21.0,26.7,21.0,26.7,21.0,26.7,400.0,400.0,400.0,400.0,400.0,400.00000000000006,-0.9275151167625287,-1.1653804455820775,-1.1694854328459197,-1.1436213483554376,-1.168950774346132,1.3333333333333333,1.3333333333333333,1.3333333333333333,1.3333333333333333,1.3333333333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13055756.401217882,0.0,1248121.0080031608,16610006.999385469,0.0,1019589.3208681867,10564742.4624276,0.0,1002417.3780125242,16008810.29952732,0.0,1055660.0533657465,10552592.564075293,0.0,981135.9073716549,13597723.667635815,5306923.667621274,0.0,0.0,0.0,0.0,78487329.72272691,76856231.32376537,1631098.3989615522
 01/21  05:00:00,-20.599999999999998,0.0006125752582689679,100.0,0.0,0.0,0.0,0.0,0.0,-22.476373242983684,20.64209010390027,20.401612501626825,20.405260415837777,20.453766731527953,20.40691605349377,0.0,0.0,21.000000000000004,26.700000000000003,21.000000000000004,26.700000000000003,21.000000000000004,26.700000000000003,21.000000000000004,26.700000000000003,21.000000000000004,26.700000000000003,400.0,400.0,400.0,400.0,400.0,400.00000000000017,-0.8912499964425856,-1.1136274461882898,-1.113623028475131,-1.091544293631121,-1.1130628946874883,1.666666666666667,1.666666666666667,1.666666666666667,1.666666666666667,1.666666666666667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17371656.4148264,0.0,1560151.260003951,21656888.672166754,0.0,1274486.6510852333,13812122.491381178,0.0,1253021.7225156552,20910117.000364494,0.0,1319575.0667071831,13795076.63294209,0.0,1226419.8842145687,14924454.58454113,6633654.584526592,0.0,0.0,0.0,0.0,102771377.41551799,101140258.2839429,1631119.1315750882
 01/21  06:00:00,-20.599999999999998,0.0006125752582689679,100.0,0.0,0.0,0.0,0.0,0.0,-22.477102976711564,20.306113610143644,19.909887365216424,19.88149964947705,19.963708117397253,19.88305364119566,0.0,0.0,21.0,26.7,21.0,26.7,21.0,26.7,21.0,26.7,21.0,26.7,400.0,400.0,400.0,400.0,400.0,400.00000000000006,-0.928720115215221,-1.1670954303218037,-1.171126271125624,-1.145305787344881,-1.1705902363869052,1.3333333333333333,1.3333333333333333,1.3333333333333333,1.3333333333333333,1.3333333333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13097565.341382463,0.0,1248121.0080031608,16659200.191152412,0.0,1019589.3208681867,10597073.577091707,0.0,1002417.3780125242,16056676.164762925,0.0,1055660.0533657465,10584887.780551149,0.0,981135.9073716549,13597723.667635815,5306923.667621274,0.0,0.0,0.0,0.0,78741753.11776431,77110599.23414923,1631153.8836150821
 01/21  07:00:00,-20.599999999999998,0.0006125752582689679,100.0,0.0,0.0,0.0,0.0,0.0,-22.477875800409617,20.98175192705699,20.96827641869037,20.940074116822014,20.968182908592187,20.941683416589736,0.0,0.0,21.0,26.7,21.0,26.7,21.0,26.7,21.0,26.7,21.0,26.7,400.0,400.0,400.0,400.0,400.0,400.00000000000006,-0.8363842912379349,-1.024409153361029,-1.028709172345059,-1.0098814004903958,-1.0281425479320976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11627692.397752346,0.0,1872181.512004741,20111566.212057747,0.0,1529383.98130228,12599269.417798083,0.0,1503626.0670187862,19164410.40300122,0.0,1583490.0800486198,12582154.317935564,0.0,1471703.8610574824,16251185.501446452,7960385.50143191,0.0,0.0,0.0,0.0,85227884.0588913,85155884.0588913,72000.0
 01/21  08:00:00,-20.599999999999998,0.0006125752582689679,100.0,0.0,0.0,0.0,0.0,0.0,-22.478639252746415,21.000077502957605,20.999999563779614,20.99998704323701,20.999999451243628,20.999988755874785,0.0,0.0,21.0,26.7,21.0,26.7,21.0,26.7,21.0,26.7,21.0,26.7,400.0,400.0,400.0,400.0,400.0,400.0,-0.8155830178346496,-0.9931582949565939,-0.9920879376765733,-0.9794371082062883,-0.9917786995960047,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,23849890.362913407,0.0,1872181.512004741,28740047.124947004,0.0,1529383.98130228,17585041.995953303,0.0,1503626.0670187862,27869939.60905656,0.0,1583490.0800486198,17571227.190810386,0.0,1471703.8610574824,9342185.50144645,7960385.50143191,0.0,0.0,0.0,0.0,136200822.8481675,134569700.97781095,1631121.8703565747
 01/21  09:00:00,-20.599999999999998,0.0006125752582689679,100.0,0.0,0.0,0.0,0.0,0.0,-22.479380524573415,21.00009601436461,20.999999999976385,20.999999992800216,20.999999999963983,20.99999999432934,0.0,0.0,21.0,24.666666666666668,21.0,26.7,21.0,26.7,21.0,26.7,21.0,26.7,400.0,400.0,400.0,400.0,400.0,399.99999999999994,-0.8108041639884159,-0.9872978740749749,-0.9858116665804996,-0.9736669108486323,-0.9855121633057852,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,23543058.706188653,0.0,1872181.512004741,28350310.31348757,0.0,1529383.98130228,17324657.298795443,0.0,1503626.0670187862,27490062.60064549,0.0,1583490.0800486198,17311319.18524254,0.0,1471703.8610574824,7960385.501446449,7960385.50143191,0.0,0.0,0.0,0.0,134204964.96860328,132573778.25365971,1631186.7149435708
 01/21  10:00:00,-20.599999999999998,0.0006125752582689679,100.0,0.0,0.0,0.0,0.0,0.0,-22.48006403585337,21.000117223391868,21.0,20.99999999999595,20.999999999999996,20.9999999999971,0.0,0.0,21.0,25.333333333333332,21.0,26.7,21.0,26.7,21.0,26.7,21.0,26.7,400.0,400.0,400.0,400.0,400.0,399.99999999999994,-0.8073022223826065,-0.98447485703454,-0.9828658534774347,-0.9708889318078201,-0.9825697174149681,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,23386997.083873503,0.0,1872181.512004741,28168994.677515417,0.0,1529383.98130228,17206632.261240702,0.0,1503626.0670187862,27313490.16995783,0.0,1583490.0800486198,17193464.065072853,0.0,1471703.8610574824,7960385.501446449,7960385.50143191,0.0,0.0,0.0,0.0,133267732.52185698,131636490.94528548,1631241.576571498
 01/21  11:00:00,-20.599999999999998,0.0006125752582689679,100.0,0.0,0.0,0.0,0.0,0.0,-22.480605349669833,21.000130838112497,21.0,20.999999999999996,21.0,21.0,0.0,0.0,21.0,26.166666666666668,21.0,26.7,21.0,26.7,21.0,26.7,21.0,26.7,400.0,400.0,400.0,400.0,400.0,399.99999999999994,-0.8045592594028749,-0.9826210503847825,-0.9809652902002876,-0.9690681775749154,-0.9806709943227946,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,23293507.89455976,0.0,1872181.512004741,28052607.206400633,0.0,1529383.98130228,17132275.84216392,0.0,1503626.0670187862,27200421.13172762,0.0,1583490.0800486198,17119200.707608026,0.0,1471703.8610574824,7960385.501446449,7960385.50143191,0.0,0.0,0.0,0.0,131119034.10128506,131047034.10128506,72000.0
 01/21  12:00:00,-20.599999999999998,0.0006125752582689679,100.0,0.0,0.0,0.0,0.0,0.0,-22.480912675039495,21.000141138437474,21.0,21.0,21.0,21.0,0.0,0.0,21.0,26.833333333333332,21.0,26.7,21.0,26.7,21.0,26.7,21.0,26.7,400.0,400.0,400.0,400.0,400.0,399.99999999999994,-0.8024909529228337,-0.9811949881018099,-0.9795153858416855,-0.9676686417642225,-0.9792223772615222,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,23213389.39328592,0.0,1872181.512004741,27963834.731262565,0.0,1529383.98130228,17076069.676780865,0.0,1503626.0670187862,27114274.124618687,0.0,1583490.0800486198,17063060.07720253,0.0,1471703.8610574824,7960385.501446449,7960385.50143191,0.0,0.0,0.0,0.0,132219062.38348821,130587803.1271483,1631259.2563399142
 01/21  13:00:00,-20.599999999999998,0.0006125752582689679,100.0,0.0,0.0,0.0,0.0,0.0,-22.48093727603229,21.000146639002953,21.0,21.0,21.000000000000004,21.0,0.0,0.0,21.0,27.666666666666668,21.0,26.7,21.0,26.7,21.0,26.7,21.0,26.7,400.0,400.0,400.0,400.0,400.0,399.99999999999994,-0.8008336819056594,-0.9800368023592217,-0.9783427536816219,-0.9665320622039296,-0.9780507408284783,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,23156695.275074843,0.0,1872181.512004741,27892035.890284132,0.0,1529383.98130228,17030813.355468534,0.0,1503626.0670187862,27044614.1653486,0.0,1583490.0800486198,17017854.707494557,0.0,1471703.8610574824,7960385.501446449,7960385.50143191,0.0,0.0,0.0,0.0,131858180.70403339,130227034.86529842,1631145.8387349693
 01/21  14:00:00,-20.599999999999998,0.0006125752582689679,100.0,0.0,0.0,0.0,0.0,0.0,-22.480694592851346,21.000141050571838,21.0,21.0,21.0,21.0,0.0,0.0,21.0,28.0,21.0,26.7,21.0,26.7,21.0,26.7,21.0,26.7,400.0,400.0,400.0,400.0,400.0,399.99999999999994,-0.8000860482688883,-0.979077700118077,-0.9773739108515507,-0.9655905389072564,-0.9770826976363959,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,23108784.288344957,0.0,1872181.512004741,27832598.221531264,0.0,1529383.98130228,16993440.433142517,0.0,1503626.0670187862,26986932.81812785,0.0,1583490.0800486198,16980522.962849308,0.0,1471703.8610574824,7960385.501446449,7960385.50143191,0.0,0.0,0.0,0.0,131558515.11675498,129927366.52820498,1631148.58855
 01/21  15:00:00,-20.599999999999998,0.0006125752582689679,100.0,0.0,0.0,0.0,0.0,0.0,-22.480260498293628,21.000129047144746,21.0,21.0,21.0,21.0,0.0,0.0,21.0,28.0,21.0,26.7,21.0,26.7,21.0,26.7,21.0,26.7,400.0,400.0,400.0,400.0,400.0,399.99999999999994,-0.7999978925619886,-0.978314529582636,-0.9766049752493845,-0.9648413927315674,-0.9763143910948021,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,23075635.732153367,0.0,1872181.512004741,27785295.11658283,0.0,1529383.98130228,16963777.785869405,0.0,1503626.0670187862,26941035.03342345,0.0,1583490.0800486198,16950892.79134593,0.0,1471703.8610574824,7960385.501446449,7960385.50143191,0.0,0.0,0.0,0.0,131326409.02646841,129695313.69742884,1631095.3290395613
 01/21  16:00:00,-20.599999999999998,0.0006125752582689679,100.0,0.0,0.0,0.0,0.0,0.0,-22.47968490806838,21.000112669639268,21.0,21.0,21.0,21.0,0.0,0.0,21.0,28.0,21.0,26.7,21.0,26.7,21.0,26.7,21.0,26.7,400.0,400.0,400.0,400.0,400.0,399.99999999999994,-0.8004251312944222,-0.9776576067679029,-0.9759443168616851,-0.9641962934227024,-0.9756542652109338,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,23045642.957916457,0.0,1872181.512004741,27744847.308933392,0.0,1529383.98130228,16938461.196420774,0.0,1503626.0670187862,26901775.477861684,0.0,1583490.0800486198,16925603.625628695,0.0,1471703.8610574824,7960385.501446449,7960385.50143191,0.0,0.0,0.0,0.0,131126060.17553201,129494931.33166136,1631128.8438706554
 01/21  17:00:00,-20.599999999999998,0.0006125752582689679,100.0,0.0,0.0,0.0,0.0,0.0,-22.478997615370712,21.000104693439663,21.0,20.999999999999996,21.0,20.999999999999996,0.0,0.0,21.0,28.0,21.0,26.7,21.0,26.7,21.0,26.7,21.0,26.7,400.0,400.0,400.0,400.0,400.0,399.99999999999994,-0.8005905992954082,-0.9770724853942344,-0.9753555969006209,-0.9636210173742445,-0.9750660040370378,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,23012977.00387921,0.0,1872181.512004741,27708834.63815762,0.0,1529383.98130228,16915908.75230552,0.0,1503626.0670187862,26866776.71258629,0.0,1583490.0800486198,16903074.992830303,0.0,1471703.8610574824,10723985.501446448,7960385.50143191,0.0,0.0,0.0,0.0,129380983.24790876,129308983.24790876,72000.0
 01/21  18:00:00,-20.599999999999998,0.0006125752582689679,100.0,0.0,0.0,0.0,0.0,0.0,-22.478248026081335,21.000087280321626,21.0,21.0,21.0,21.0,0.0,0.0,21.0,28.0,21.0,26.7,21.0,26.7,21.0,26.7,21.0,26.7,400.0,400.0,400.0,400.0,400.0,399.99999999999994,-0.8011190640099821,-0.9765661463550002,-0.9748462098601771,-0.9631227026876746,-0.9745570018433249,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,22997152.351087082,0.0,1872181.512004741,27677664.600220054,0.0,1529383.98130228,16896390.365713656,0.0,1503626.0670187862,26836453.163879152,0.0,1583490.0800486198,16883576.73619151,0.0,1471703.8610574824,16251185.501446452,7960385.50143191,0.0,0.0,0.0,0.0,130794690.99320263,129163564.6445744,1631126.3486282043
 01/21  19:00:00,-20.599999999999998,0.0006125752582689679,100.0,0.0,0.0,0.0,0.0,0.0,-22.477482082542636,20.599329034811877,20.367289031643097,20.34550113518029,20.39838248470291,20.346408166236102,0.0,0.0,21.000000000000004,28.000000000000004,21.000000000000004,26.700000000000003,21.000000000000004,26.700000000000003,21.000000000000004,26.700000000000003,21.000000000000004,26.700000000000003,400.0,400.0,400.0,400.0,400.0,400.00000000000006,-0.8631029623936617,-1.0740926671018034,-1.0756569488026466,-1.0559536780466952,-1.0752333733839399,1.6000000000000003,1.6000000000000003,1.6000000000000003,1.6000000000000003,1.6000000000000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14380116.833360272,0.0,1497745.209603793,18287832.61170531,0.0,1223507.185041824,11568711.253374808,0.0,1202900.853615029,17583944.360522788,0.0,1266792.0640388958,11554406.280741587,0.0,1177363.088845986,14659108.401160069,6368308.401145528,0.0,0.0,0.0,0.0,85389425.16076551,83758378.67319904,1631046.4875664546
 01/21  20:00:00,-20.599999999999998,0.0006125752582689679,100.0,0.0,0.0,0.0,0.0,0.0,-22.476632996846508,20.333996758336113,19.962229695015285,19.925748899089974,20.010856587815155,19.927239723235356,0.0,0.0,21.0,28.0,21.0,26.7,21.0,26.7,21.0,26.7,21.0,26.7,400.0,400.0,400.0,400.0,400.0,400.00000000000006,-0.9085501736815896,-1.1417466491574315,-1.1462527676498229,-1.120976825739457,-1.1457381264120319,1.3333333333333333,1.3333333333333333,1.3333333333333333,1.3333333333333333,1.3333333333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12459845.558169689,0.0,1248121.0080031608,15908065.685761923,0.0,1019589.3208681867,10087065.687878635,0.0,1002417.3780125242,15312342.401659641,0.0,1055660.0533657465,10075455.180516522,0.0,981135.9073716549,13597723.667635815,5306923.667621274,0.0,0.0,0.0,0.0,74800959.92025138,73169813.55795641,1631146.3622949715
 01/21  21:00:00,-20.599999999999998,0.0006125752582689679,100.0,0.0,0.0,0.0,0.0,0.0,-22.475834504046677,20.651573368732958,20.42840343067615,20.42005643565098,20.478750273519157,20.421667269582763,0.0,0.0,21.000000000000004,28.000000000000004,21.000000000000004,26.700000000000003,21.000000000000004,26.700000000000003,21.000000000000004,26.700000000000003,21.000000000000004,26.700000000000003,400.0,400.0,400.0,400.0,400.0,400.00000000000017,-0.8783607079798883,-1.098013588969979,-1.0993733935443684,-1.076392985982227,-1.09882724632892,1.666666666666667,1.666666666666667,1.666666666666667,1.666666666666667,1.666666666666667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16861040.071439065,0.0,1560151.260003951,21104032.72295635,0.0,1274486.6510852333,13429478.477730721,0.0,1253021.7225156552,20368537.694368456,0.0,1319575.0667071831,13412887.89078437,0.0,1226419.8842145687,14924454.58454113,6633654.584526592,0.0,0.0,0.0,0.0,98249902.84094045,98177902.84094045,72000.0
 01/21  22:00:00,-20.599999999999998,0.0006125752582689679,100.0,0.0,0.0,0.0,0.0,0.0,-22.475117194683193,20.320718251292078,19.935536660566285,19.902982901027897,19.988784537450847,19.904508305154543,0.0,0.0,21.0,28.0,21.0,26.7,21.0,26.7,21.0,26.7,21.0,26.7,400.0,400.0,400.0,400.0,400.0,400.00000000000006,-0.9174754944465988,-1.1546369927470337,-1.1591159769469221,-1.1330875022848597,-1.1585895508975392,1.3333333333333333,1.3333333333333333,1.3333333333333333,1.3333333333333333,1.3333333333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12773691.710455056,0.0,1248121.0080031608,16300677.375478845,0.0,1019589.3208681867,10359259.075126007,0.0,1002417.3780125242,15708309.300448406,0.0,1055660.0533657465,10347327.023100452,0.0,981135.9073716549,13597723.667635815,5306923.667621274,0.0,0.0,0.0,0.0,76859081.11383627,75227926.02123433,1631155.09260193
 01/21  23:00:00,-20.599999999999998,0.0006125752582689679,100.0,0.0,0.0,0.0,0.0,0.0,-22.474544832760643,20.64745248326626,20.416180891236717,20.413368611371503,20.46801160755742,20.415000883429986,0.0,0.0,21.000000000000004,28.000000000000004,21.000000000000004,26.700000000000003,21.000000000000004,26.700000000000003,21.000000000000004,26.700000000000003,21.000000000000004,26.700000000000003,400.0,400.0,400.0,400.0,400.0,400.00000000000017,-0.8830350959577263,-1.1050720042138407,-1.1058745121591933,-1.083155456992175,-1.1053216086169508,1.666666666666667,1.666666666666667,1.666666666666667,1.666666666666667,1.666666666666667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17084727.873846646,0.0,1560151.260003951,21356651.469810218,0.0,1274486.6510852333,13607278.622274794,0.0,1253021.7225156552,20618482.01491296,0.0,1319575.0667071831,13590467.024970267,0.0,1226419.8842145687,14924454.58454113,6633654.584526592,0.0,0.0,0.0,0.0,101161057.59910657,99529940.52661037,1631117.0724961916
 01/21  24:00:00,-20.599999999999998,0.0006125752582689679,100.0,0.0,0.0,0.0,0.0,0.0,-22.474208542392656,20.31466987894741,19.925127000706244,19.89421594196094,19.97860904292504,19.89575355800082,0.0,0.0,21.0,28.0,21.0,26.7,21.0,26.7,21.0,26.7,21.0,26.7,400.0,400.0,400.0,400.0,400.0,400.00000000000006,-0.9219147816060848,-1.159697955043128,-1.1640328421870956,-1.138049138574445,-1.163502228046822,1.3333333333333333,1.3333333333333333,1.3333333333333333,1.3333333333333333,1.3333333333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12907390.627532406,0.0,1248121.0080031608,16447104.493451083,0.0,1019589.3208681867,10457315.931975417,0.0,1002417.3780125242,15850559.106610699,0.0,1055660.0533657465,10445274.19580556,0.0,981135.9073716549,13597723.667635815,5306923.667621274,0.0,0.0,0.0,0.0,76072900.85969236,76000900.85969236,72000.0,287119349.3470371,2590145551.990796,0.02914379999999997,3709783747.755386,287119349.3470371,0.0,287119349.3470371,65.3248267365529,4402620.591658998,0.02914379999999997,123.73569146946234,4864689368.343143,0.5381815809855888,0.30115954377289145,0.005050548421668265,0.0,0.0,0.014291628016791947,0.13739916235699143,233.05526493060333,0.21728113211721697,0.0,0.00968602606054229,0.0000019065721672389258,0.000008527876527434756,0.0,0.0
 07/21  01:00:00,22.051499999999994,0.017117074623747997,100.0,0.0,0.0,0.0,0.0,0.0,21.29226406654908,28.30709248244025,26.880703297735383,26.884290581535677,26.8765078303384,26.914515195095472,0.0,0.0,21.000000000000004,28.000000000000004,15.6,26.700000000000003,15.6,26.700000000000003,15.6,26.700000000000003,15.6,26.700000000000003,400.0,583.6066656632164,640.5109779199821,631.3968350129953,640.925664205818,633.1903266521934,0.9564815770622803,0.45962180685259035,0.48310420484099276,0.45725620467572453,0.49172400615285555,0.888888888888889,1.4166666666666667,1.5,1.4166666666666667,1.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,832080.6720021071,3275510.9852307728,832080.6720021071,1083313.6534224502,4771364.534403522,1083313.6534224483,1127719.5502640887,3826847.276447243,1127719.5502640896,1121638.8067011067,4747220.00139864,1121638.8067011056,1103777.895793111,4270403.190351673,1103777.8957931118,57286115.657601714,5268530.578182863,4126398.9866043045,0.0,19800193.046400003,19800193.046400003,72000.0,0.0,72000.0
 07/21  02:00:00,21.534333333333336,0.016569972032583615,100.0,0.0,0.0,0.0,0.0,0.0,20.503669070640914,28.187715805444196,26.878608893138665,26.905961894552927,26.876197736069006,26.944055342779098,0.0,0.0,21.0,28.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,400.0,531.1855172325398,592.0382461200409,584.0471399693979,592.6074171004645,585.2888810484675,0.9249913600873026,0.4576981432574332,0.48730617115551195,0.45680474844899105,0.49692597688819035,1.3333333333333333,1.3333333333333333,1.3333333333333333,1.3333333333333333,1.3333333333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1248121.0080031601,5438384.222954347,1248121.0080031608,1019589.3208681858,4419609.589943728,1019589.3208681867,1002417.3780125249,3342012.915649819,1002417.3780125242,1055660.0533657472,4414056.455308966,1055660.0533657465,981135.907371657,3729694.9953932473,981135.9073716549,57364336.6037634,5306923.667621274,4166226.8433275935,0.0,19800193.046400003,19800193.046400003,1631072.9509143257,0.0,1631072.9509143257
 07/21  03:00:00,21.16875,0.016193004809828025,100.0,0.0,0.0,0.0,0.0,0.0,19.879978650291147,28.117520776178825,26.792606071500305,26.8093197763197,26.792140312648197,26.82872301069403,0.0,0.0,21.000000000000004,28.000000000000004,15.600000000000001,26.700000000000003,15.600000000000001,26.700000000000003,15.600000000000001,26.700000000000003,15.600000000000001,26.700000000000003,400.0,494.1629672061345,552.9790739263482,546.0958733604442,553.628749935539,546.930039054421,0.8935595130748343,0.4405009281642176,0.4686134329840584,0.4406314411351206,0.47452911033272255,1.5833333333333337,1.666666666666667,1.666666666666667,1.666666666666667,1.666666666666667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1482143.6970037534,5251223.188892443,1482143.6970037534,1274486.651085232,5689961.71595861,1274486.6510852333,1253021.7225156561,4262343.447817697,1253021.7225156552,1319575.0667071831,5708972.431501664,1319575.0667071831,1226419.884214569,4745366.919258698,1226419.8842145687,59446592.20670144,6555647.021526394,4999759.092360502,0.0,19800193.046400003,19800193.046400003,72000.0,0.0,72000.0
 07/21  04:00:00,20.847749999999998,0.015868576756972678,100.0,0.0,0.0,0.0,0.0,0.0,19.383734739748714,28.22276080895803,26.876972140844472,26.902668737785422,26.877031452790032,26.93767011177711,0.0,0.0,21.0,28.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,468.2029688103266,521.9474060490694,515.8826904329238,522.6117530499188,516.4326471211177,0.902537439215035,0.44880770433244893,0.47806666075982523,0.4496570846771717,0.4854239469839752,1.1666666666666667,1.3333333333333333,1.3333333333333333,1.3333333333333333,1.3333333333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1092105.8820027672,4020789.954835573,1092105.8820027658,1019589.3208681893,4286338.303029517,1019589.3208681867,1002417.3780125258,3226769.68709153,1002417.3780125242,1055660.053365746,4317757.736042252,1055660.0533657465,981135.9073716563,3582510.721597505,981135.9073716549,56814814.88784586,5150908.5416208785,3772720.25341044,0.0,19800193.046400003,19800193.046400003,1631083.7819583286,0.0,1631083.7819583286
 07/21  05:00:00,20.589166666666667,0.015611381877227467,100.0,0.0,0.0,0.0,0.0,0.0,18.965731814874587,28.138434729177202,26.790165468391418,26.805696176526666,26.790847873468085,26.8232105603561,0.0,0.0,21.000000000000004,28.000000000000004,15.600000000000001,26.700000000000003,15.600000000000001,26.700000000000003,15.600000000000001,26.700000000000003,15.600000000000001,26.700000000000003,400.0,449.2287165885853,496.8074571336754,491.5179254152991,497.452947275011,491.8624972414036,0.875740999386783,0.4295850913126585,0.45869238752690195,0.4316083152696639,0.4609952309745109,1.5000000000000002,1.666666666666667,1.666666666666667,1.666666666666667,1.666666666666667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1404136.1340035566,4640958.565111284,1404136.1340035559,1274486.6510852322,5450285.747104767,1274486.6510852333,1253021.722515659,4092991.448953949,1253021.7225156552,1319575.0667071831,5528295.005204811,1319575.0667071831,1226419.8842145703,4500497.041369664,1226419.8842145687,54910288.01442086,6477639.458526197,4686862.463080123,0.0,19800193.046400003,19800193.046400003,1631101.5688721025,0.0,1631101.5688721025
 07/21  06:00:00,20.62483333333333,0.01564661381798291,100.0,0.0,0.0,0.0,0.0,0.0,19.483080599597177,28.2339617457674,26.890117042702855,27.056251409891818,26.922021728927273,26.940829660825415,0.0,0.0,21.0,28.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,435.59327949819817,477.15280036958643,472.5738058014593,477.7603132003895,472.7782105696122,0.8941310188790862,0.45364616722722034,0.5928465690799777,0.48260851475496236,0.4842474898658888,1.0999999999999999,1.3333333333333333,1.3333333333333333,1.3333333333333333,1.3333333333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1029699.8316026087,3774275.0815980835,1029699.8316026076,1019589.3208681871,4377287.172821876,1019589.3208681867,1002417.3780125249,4352684.024085939,1002417.3780125242,1055660.053365748,4883741.838320576,1055660.0533657465,981135.9073716563,3541014.5645682034,981135.9073716549,48744980.495666824,5088502.49122072,4056091.911631562,0.0,19800193.046400003,19800193.046400003,72000.0,0.0,72000.0
 07/21  07:00:00,21.150916666666664,0.016175900436227863,100.0,8.054757804090421,6.106027987082887,3.6221743810548985,6.106027987082885,3.6221743810548985,22.81544860262944,28.001125175822082,24.125554890622112,24.11190421187679,24.13169825435274,24.052599963839047,0.0,0.0,21.000000000000004,28.000000000000004,15.6,24.000000000000004,15.6,24.000000000000004,15.6,24.000000000000004,15.6,24.000000000000004,400.0,558.0712881875338,595.896135581059,580.0318819685515,595.8175469639149,580.759632989244,0.8427281854842549,-0.17408675827738215,0.02108339830373615,-0.15917210862670872,-0.1775836411662839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1872181.5120047412,8825434.288310565,1872181.512004741,1529383.9813022811,20537758.352728713,1529383.98130228,1503626.067018789,18424545.206227917,1503626.0670187862,1583490.0800486207,21036452.944033112,1583490.0800486198,1471703.8610574817,13815398.540420147,1471703.8610574824,63843844.123657495,7960385.50143191,16283072.529411044,0.0,19800193.046400003,19800193.046400003,1631108.7637831934,0.0,1631108.7637831934
 07/21  08:00:00,22.524083333333337,0.01763801654801009,100.0,8.054757804090421,6.106027987082887,3.6221743810548985,6.106027987082885,3.6221743810548985,28.481886290780295,27.99994332537403,23.999626423531407,23.999438478624047,23.999674217413048,23.999782726614495,0.0,0.0,21.0,28.0,15.6,24.0,15.6,24.0,15.6,24.0,15.6,24.0,400.0,701.62364326867,733.2404028034131,710.3573897394737,732.6141040313113,711.3909464265557,0.8561856368076946,-0.25864659075908597,-0.037292748266997265,-0.2591994354641934,-0.25122409720266814,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047429,6491720.155058938,1872181.512004741,1529383.98130228,19485233.007836215,1529383.98130228,1503626.067018787,18408761.461306583,1503626.0670187862,1583490.0800486202,19367655.017484672,1583490.0800486198,1471703.861057483,12479308.894415328,1471703.8610574824,63153917.767244026,7960385.50143191,15593146.172997579,0.0,19800193.046400003,19800193.046400003,1631182.9916532342,0.0,1631182.9916532342
 07/21  09:00:00,24.467916666666667,0.01878466684211136,94.65880759107152,8.054757804090421,6.106027987082887,3.6221743810548985,6.106027987082885,3.6221743810548985,35.16480799396448,27.999828333051667,23.999340809891322,23.999213581250952,23.999385261251614,23.999550689376292,0.0,0.0,21.0,28.0,15.6,24.0,15.6,24.0,15.6,24.0,15.6,24.0,400.0,742.1331996498475,767.0945128769654,750.6493855301759,766.6268504689987,751.2544980657767,0.8979519199220399,-0.24509602678934084,-0.03460279676665547,-0.24766088317487767,-0.23660491541941667,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047387,8326003.88808421,1872181.512004741,1529383.98130228,20819625.629606865,1529383.98130228,1503626.0670187883,19114211.87072714,1503626.0670187862,1583490.0800486193,20607696.205661044,1583490.0800486198,1471703.8610574834,13367767.567697627,1471703.8610574824,64932156.36235426,7960385.50143191,17371384.768107798,0.0,19800193.046400003,19800193.046400003,1631284.5847162346,0.0,1631284.5847162346
 07/21  10:00:00,26.376083333333337,0.018788382826384457,84.51511056031256,8.054757804090421,6.106027987082887,3.6221743810548985,6.106027987082885,3.6221743810548985,41.482987088603075,27.9997428160539,23.999197393239566,23.9993310320948,23.999297114330215,23.99948534391027,0.0,0.0,21.0,28.0,15.6,24.0,15.6,24.0,15.6,24.0,15.6,24.0,400.0,762.5889714538098,784.9978593824222,773.0203352738607,784.6580657702169,773.3036598498796,0.9092031358254804,-0.23247130288924733,-0.08147133562307728,-0.24483441636342773,-0.23353073273549674,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047415,9728155.005557746,1872181.512004741,1529383.981302281,21851124.856051113,1529383.98130228,1503626.067018787,17818573.022563968,1503626.0670187862,1583490.0800486207,21152372.990626328,1583490.0800486198,1471703.8610574836,13780428.147708459,1471703.8610574824,66174604.80492365,7960385.50143191,18613833.21067719,0.0,19800193.046400003,19800193.046400003,1631286.6402523578,0.0,1631286.6402523578
 07/21  11:00:00,28.070249999999998,0.018791689372680474,76.52870532670644,8.054757804090421,6.106027987082887,3.6221743810548985,6.106027987082885,3.6221743810548985,46.91684660053132,27.99962989014682,23.998881808360796,23.999348645412443,23.999107694870634,23.99934641598008,0.0,0.0,21.000000000000004,28.00000000000001,15.600000000000001,24.00000000000001,15.600000000000001,24.00000000000001,15.600000000000001,24.00000000000001,15.600000000000001,24.00000000000001,400.00000000000006,772.9827769182281,794.4819697008948,785.2434460263929,794.2052886106081,785.3899160919323,0.9048761985252294,-0.21299903147069524,-0.15062454402537442,-0.24435394173351932,-0.23294504774985672,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498308,0.0,0.16671237315118012,0.0,0.10059006499212952,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.5120047424,10679444.710058188,1872181.512004741,1529383.98130228,23229359.738006398,1529383.98130228,1503626.067018787,15807766.017969275,1503626.0670187862,1583490.0800486202,21521582.269064803,1583490.0800486198,1471703.8610574836,14064498.20460667,1471703.8610574824,67183983.78569701,7960385.50143191,19623212.191450562,0.0,19800193.046400003,19800193.046400003,1631283.4661239851,0.0,1631283.4661239851
 07/21  12:00:00,29.363166666666668,0.018794215292499708,70.99663356494814,8.054757804090421,6.106027987082887,3.6221743810548985,6.106027987082885,3.6221743810548985,51.08813278997845,27.99950577360138,23.998594759808764,23.999205646625757,23.998898680295483,23.9992024362341,0.0,0.0,21.0,28.0,15.599999999999996,24.0,15.599999999999996,24.0,15.599999999999996,24.0,15.599999999999996,24.0,400.0,778.3162156612694,799.5247198507476,791.8630460148937,799.2550729619966,792.0090045630495,0.8983115696501663,-0.19904723104362787,-0.18079446645820693,-0.24358143193440232,-0.2326868407626461,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.512004738,11306702.268980926,1872181.512004741,1529383.9813022804,24208899.125030436,1529383.98130228,1503626.0670187874,15056380.323280398,1503626.0670187862,1583490.0800486198,21817300.252824716,1583490.0800486198,1471703.8610574848,14269723.452907575,1471703.8610574824,68137335.10161527,7960385.50143191,20576563.507368803,0.0,19800193.046400003,19800193.046400003,1631339.9520693605,0.0,1631339.9520693605
 07/21  13:00:00,30.308333333333326,0.018796065085564848,67.24479048878274,8.054757804090421,6.106027987082887,3.6221743810548985,6.106027987082885,3.6221743810548985,53.650155945246276,27.999232410433553,23.99817023024882,23.998910398149132,23.998513338939734,23.998950402425006,0.0,0.0,21.0,28.0,15.6,24.0,15.6,24.0,15.6,24.0,15.6,24.0,400.0,781.1221073331279,802.2559688406876,795.5174532801107,801.9730684933784,795.6966698099876,0.8944657658165189,-0.19455904233700383,-0.1837940923244212,-0.24227556916491821,-0.2324572429683268,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.512004732,11783392.749307584,1872181.512004741,1529383.9813022823,24593119.375109885,1529383.98130228,1503626.0670187874,15122942.98979296,1503626.0670187862,1583490.0800486202,22066982.663106855,1583490.0800486198,1471703.8610574848,14417540.86283455,1471703.8610574824,68946476.17194664,7960385.50143191,21385704.577700194,0.0,19800193.046400003,19800193.046400003,1631305.1358656862,0.0,1631305.1358656862
 07/21  14:00:00,30.97708333333333,0.01879737442156374,64.72416140792247,8.054757804090421,6.106027987082887,3.6221743810548985,6.106027987082885,3.6221743810548985,54.5455197262429,27.99898304711716,23.99788378731144,23.998670478352366,23.998182888843516,23.998576476362604,0.0,0.0,21.0,28.0,15.6,24.0,15.6,24.0,15.6,24.0,15.6,24.0,400.0,782.6155187602143,803.7314484064486,797.5659328598116,803.4454016784456,797.780680501071,0.8920493874665659,-0.20066492225777563,-0.1845105322305731,-0.24054544413838364,-0.19719547555379222,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047329,12106465.755108552,1872181.512004741,1529383.9813022804,24352715.784924604,1529383.98130228,1503626.0670187855,15201048.918126162,1503626.0670187862,1583490.0800486165,22278203.811231006,1583490.0800486198,1471703.861057483,15651227.046808396,1471703.8610574824,69707245.62045592,7960385.50143191,22146474.02620947,0.0,19800193.046400003,19800193.046400003,1631203.9896957257,0.0,1631203.9896957257
 07/21  15:00:00,31.2,0.018797812636237657,63.906562167118985,8.054757804090421,6.106027987082887,3.6221743810548985,6.106027987082885,3.6221743810548985,53.77067326567677,27.99914935855345,23.998210246799186,23.99880088159819,23.998351651167336,23.998279163950272,0.0,0.0,21.0,28.0,15.6,24.0,15.6,24.0,15.6,24.0,15.6,24.0,400.0,783.4503244757867,804.5379921354057,798.8088414293525,804.2746963731853,799.1094354728299,0.8898506645323825,-0.21425612327699986,-0.1863938356306726,-0.23873072036429388,-0.12365762758885536,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047375,12144104.36117604,1872181.512004741,1529383.9813022823,23654095.316478375,1529383.98130228,1503626.0670187902,15177401.962695051,1503626.0670187862,1583490.0800486193,22402465.248020403,1583490.0800486198,1471703.861057483,18098090.825553276,1471703.8610574824,70315334.83783723,7960385.50143191,22754563.243590787,0.0,19800193.046400003,19800193.046400003,1631265.974702756,0.0,1631265.974702756
 07/21  16:00:00,30.825499999999995,0.018797077757142875,65.2862341477679,8.054757804090421,6.106027987082887,3.6221743810548985,6.106027987082885,3.6221743810548985,51.367263826480105,27.999520255570832,23.99874969013379,23.999163345121776,23.998838214825057,23.99854092841314,0.0,0.0,21.000000000000004,28.00000000000001,15.600000000000003,24.00000000000001,15.600000000000003,24.00000000000001,15.600000000000003,24.00000000000001,15.600000000000003,24.00000000000001,400.00000000000006,783.9426051912338,804.983903554698,799.6313150819357,804.764436781149,800.0848314298743,0.8896659319282646,-0.22178638377244342,-0.19141729960585283,-0.2383393427403303,-0.06583627586074885,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498305,0.0,0.16671237315118012,0.0,0.10059006499212951,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.512004741,11908307.824510178,1872181.512004741,1529383.9813022804,23197576.95392561,1529383.98130228,1503626.0670187883,14976358.759986013,1503626.0670187862,1583490.0800486193,22339457.729729205,1583490.0800486198,1471703.861057483,19882743.28291256,1471703.8610574824,70321442.16393568,7960385.50143191,22760670.569689218,0.0,19800193.046400003,19800193.046400003,1631271.5003564304,0.0,1631271.5003564304
 07/21  17:00:00,30.058666666666664,0.018795576385312374,68.21245205499419,8.054757804090421,6.106027987082887,3.6221743810548985,6.106027987082885,3.6221743810548985,47.28393183513126,27.999627160618797,23.998968023710244,23.99933324477254,23.999058951641185,23.998801026592528,0.0,0.0,21.000000000000004,28.00000000000001,15.600000000000001,24.00000000000001,15.600000000000001,24.00000000000001,15.600000000000001,24.00000000000001,15.600000000000001,24.00000000000001,400.00000000000006,784.1843908751002,805.2076864287593,800.1324525376407,805.0301670114749,800.7572489540136,0.893653780723044,-0.22565146704177466,-0.1993716436896713,-0.2407722006623717,-0.04519822532431636,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498308,0.0,0.16671237315118012,0.0,0.10059006499212952,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.512004743,11583328.146888036,1872181.512004741,1529383.98130228,22875411.81708733,1529383.98130228,1503626.0670187874,14634937.780906284,1503626.0670187862,1583490.0800486202,22067158.44329478,1583490.0800486198,1471703.861057483,20381156.532483153,1471703.8610574824,69711029.84366874,7960385.50143191,22150258.249422282,0.0,19800193.046400003,19800193.046400003,1631319.9099696984,0.0,1631319.9099696984
 07/21  18:00:00,29.07783333333333,0.018793658648012287,72.17401472791536,8.054757804090421,6.106027987082887,3.6221743810548985,6.106027987082885,3.6221743810548985,41.94689703401418,27.99972275603614,23.999199359789852,23.999485897841748,23.999194272071787,23.999135859420665,0.0,0.0,21.0,28.0,15.6,24.0,15.6,24.0,15.6,24.0,15.6,24.0,400.0,784.2345146525157,805.2853852762872,800.3769617751781,805.1406155449239,801.1352417796284,0.9006605786843672,-0.23310783699017926,-0.20931631407006537,-0.23411919525878258,-0.06505430168978835,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047384,11175052.828777691,1872181.512004741,1529383.9813022814,22327054.23593188,1529383.98130228,1503626.0670187864,14201654.131640673,1503626.0670187862,1583490.0800486198,22214042.323179543,1583490.0800486198,1471703.8610574824,19581150.85574822,1471703.8610574824,68693239.65928611,7960385.50143191,21132468.065039653,0.0,19800193.046400003,19800193.046400003,1631214.4210868427,0.0,1631214.4210868427
 07/21  19:00:00,27.695749999999993,0.018790957456427934,78.21594336569208,8.054757804090421,6.106027987082887,3.6221743810548985,6.106027987082885,3.6221743810548985,35.747846772126614,27.99974171793726,23.99926358062751,23.999511397810007,23.99926479687208,23.999397038817847,0.0,0.0,21.0,28.0,15.6,24.0,15.6,24.0,15.6,24.0,15.6,24.0,400.0,784.1726067397725,805.2573993356733,800.4412448260863,805.1621455723983,801.2542928505801,0.9055626806418816,-0.24945482858119736,-0.22265962843331663,-0.24320321929417288,-0.14675384480960382,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047363,10480767.814533148,1872181.512004741,1529383.981302281,21233297.70823541,1529383.98130228,1503626.067018787,13617123.701710148,1503626.0670187862,1583490.0800486212,21503858.733565595,1583490.0800486198,1471703.8610574838,16769559.33097434,1471703.8610574824,66655912.240963235,7960385.50143191,19095140.64671678,0.0,19800193.046400003,19800193.046400003,72000.0,0.0,72000.0
 07/21  20:00:00,26.340416666666666,0.01878831278209954,84.66702380546965,8.054757804090421,6.106027987082887,3.6221743810548985,6.106027987082885,3.6221743810548985,30.004360780373208,27.999710109542338,23.999153827686815,23.99943410847814,23.99923543135191,23.999451839185003,0.0,0.0,21.000000000000004,28.000000000000004,15.6,24.000000000000004,15.6,24.000000000000004,15.6,24.000000000000004,15.6,24.000000000000004,400.00000000000006,784.012976051533,805.1403714539879,800.3788713152298,805.0758865294624,801.1210078873028,0.9051482901921313,-0.2657737160588096,-0.23661231956298542,-0.27064199596353516,-0.2273945431576214,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118012,0.0,0.10059006499212951,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.5120047403,9515672.621652862,1872181.512004741,1529383.9813022814,20081697.77560245,1529383.98130228,1503626.0670187871,13001193.915605247,1503626.0670187862,1583490.0800486216,19740087.141818553,1583490.0800486198,1471703.861057483,13957558.577796288,1471703.8610574824,71313395.94880551,7960385.50143191,16843624.35455905,0.0,19800193.046400003,19800193.046400003,1631161.0378622285,0.0,1631161.0378622285
 07/21  21:00:00,25.28825,0.018786263682413828,90.09705420550897,8.054757804090421,6.106027987082887,3.6221743810548985,6.106027987082885,3.6221743810548985,26.708957830465497,27.99959198815202,23.99883997207381,23.99923609686432,23.998918233087124,23.999172173520517,0.0,0.0,21.0,28.0,15.6,24.0,15.6,24.0,15.6,24.0,15.6,24.0,400.0,783.8067161526695,804.9946258069763,800.267985628565,804.9308496212839,800.8920718381338,0.9094418005836937,-0.27249844289821085,-0.24375452860836255,-0.27666016737515203,-0.24142726936742306,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047398,8846047.515574556,1872181.512004741,1529383.9813022814,19484700.732781503,1529383.98130228,1503626.0670187874,12623589.005424187,1503626.0670187862,1583490.0800486193,19161661.850867763,1583490.0800486198,1471703.8610574838,13366560.014722563,1471703.8610574824,71636116.2864135,7960385.50143191,15784544.692167047,0.0,19800193.046400003,19800193.046400003,1631125.6804457505,0.0,1631125.6804457505
 07/21  22:00:00,24.32525,0.018784389150601623,95.4198025697807,8.054757804090421,6.106027987082887,3.6221743810548985,6.106027987082885,3.6221743810548985,24.718796839227295,27.99937597007739,23.998409174745206,23.998981188744708,23.998500380610924,23.99887591512305,0.0,0.0,21.0,28.0,15.6,24.0,15.6,24.0,15.6,24.0,15.6,24.0,400.0,783.5803114325753,804.8502772216938,800.142535127823,804.783706809934,800.675812933238,0.9152992123323811,-0.2775447952635665,-0.24939885320529923,-0.2804300616497725,-0.2475371536947006,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047422,8264094.361293645,1872181.512004741,1529383.9813022804,19003470.832944,1529383.98130228,1503626.0670187855,12304529.358311474,1503626.0670187862,1583490.0800486202,18739216.609616425,1583490.0800486198,1471703.861057483,13042428.884050408,1471703.8610574824,70809893.92776847,7960385.50143191,14958322.333522012,0.0,19800193.046400003,19800193.046400003,72000.0,0.0,72000.0
 07/21  23:00:00,23.487083333333334,0.018643269531411908,99.6026538985975,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,23.356210551148248,28.286930815799185,26.62293427657991,26.592348780181155,26.59964669431086,26.790383874622062,0.0,0.0,21.000000000000004,28.000000000000004,15.600000000000001,26.700000000000003,15.600000000000001,26.700000000000003,15.600000000000001,26.700000000000003,15.600000000000001,26.700000000000003,400.00000000000006,728.5431186417226,761.3226461327582,753.2991378060677,761.3066413855855,754.1503428327009,0.9782711684905361,0.3008021431093113,0.32494495180829386,0.2929492948565988,0.37128926441395055,1.0000000000000002,0.8888888888888893,1.0000000000000004,0.8888888888888893,0.8333333333333335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,936090.756002374,4096850.9741560547,936090.7560023705,679726.2139121231,2316663.4282230143,679726.2139121244,751813.0335093931,2076295.0719521972,751813.0335093932,703773.368910498,2279254.3841109714,703773.3689104976,613209.9421072822,1764303.2326867266,613209.9421072842,54098239.44105211,3684613.3144416697,2522440.033795892,0.0,19800193.046400003,19800193.046400003,1631115.2687661438,0.0,1631115.2687661438
 07/21  24:00:00,22.738083333333332,0.01786823307018887,100.0,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,22.244567767928046,28.07203051046299,26.878485507962253,26.908684732527274,26.870854614889932,26.822083215114066,0.0,0.0,21.000000000000004,28.000000000000004,15.600000000000001,26.700000000000003,15.600000000000001,26.700000000000003,15.600000000000001,26.700000000000003,15.600000000000001,26.700000000000003,400.0,648.4947527183838,697.3049775100673,688.1411506597451,697.5288140010492,689.5875377019223,0.9243325172891983,0.4332403421497349,0.46757897336610615,0.4289430785452608,0.4601136724672998,1.666666666666667,1.3333333333333333,1.3333333333333333,1.3333333333333333,1.666666666666667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1560151.2600039507,6522728.1142854635,1560151.260003951,1019589.3208681865,4348825.968732618,1019589.3208681867,1002417.3780125245,3323837.2048736922,1002417.3780125242,1055660.053365748,4277824.59567585,1055660.0533657465,1226419.8842145698,4608336.262603497,1226419.8842145687,58362515.98893878,5864237.896464977,4607091.999659254,0.0,19800193.046400003,19800193.046400003,1631098.8748255533,0.0,1631098.8748255533,1538563811.942564,31352826.49391994,0.06089579999999992,2342700753.3870664,1538563811.942564,0.0,1538563811.942564,152.0224628385872,6230384.246208626,0.06089579999999992,663.0526907139947,10945731840.828024,2.880199858513979,0.9587773924838252,0.01238482427835846,0.0,0.0,0.026868181336794368,0.1837246458734954,527.3607368011075,1.1496481142795674,0.0,0.015759796120843855,0.000008679441499284942,0.00004274798084780762,0.0,0.0
