Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE_ZN:Zone People Occupant Count [](Hourly),PERIMETER_ZN_1:Zone People Occupant Count [](Hourly),PERIMETER_ZN_2:Zone People Occupant Count [](Hourly),PERIMETER_ZN_3:Zone People Occupant Count [](Hourly),PERIMETER_ZN_4:Zone People Occupant Count [](Hourly),ATTIC:Zone Mean Air Temperature [C](Hourly),CORE_ZN:Zone Mean Air Temperature [C](Hourly),PERIMETER_ZN_1:Zone Mean Air Temperature [C](Hourly),PERIMETER_ZN_2:Zone Mean Air Temperature [C](Hourly),PERIMETER_ZN_3:Zone Mean Air Temperature [C](Hourly),PERIMETER_ZN_4:Zone Mean Air Temperature [C](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),ATTIC:Zone Air CO2 Concentration [ppm](Hourly),CORE_ZN:Zone Air CO2 Concentration [ppm](Hourly),PERIMETER_ZN_1:Zone Air CO2 Concentration [ppm](Hourly),PERIMETER_ZN_2:Zone Air CO2 Concentration [ppm](Hourly),PERIMETER_ZN_3:Zone Air CO2 Concentration [ppm](Hourly),PERIMETER_ZN_4:Zone Air CO2 Concentration [ppm](Hourly),CORE_ZN PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PERIMETER_ZN_1 PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PERIMETER_ZN_2 PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PERIMETER_ZN_3 PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PERIMETER_ZN_4 PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PSZ-AC:1:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:2:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:3:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:4:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:5:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:1:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:1:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:2:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:2:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:3:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:3:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:4:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:4:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:5:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:5:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:1:Air System Fan Electricity Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Fan Electricity Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Fan Electricity Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Fan Electricity Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Fan Electricity Energy [J](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),Heating:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),NaturalGas:Facility [J](Hourly),Heating:NaturalGas [J](Hourly),Water Heater:WaterSystems:NaturalGas [J](Hourly),Electricity:Facility [J](Monthly),NaturalGas:Facility [J](Monthly),Water:Facility [m3](Monthly),EnergyTransfer:Facility [J](Monthly),ElectricityPurchased:Facility [J](Monthly),ElectricitySurplusSold:Facility [J](Monthly),ElectricityNet:Facility [J](Monthly),Carbon Equivalent:Facility [kg](Monthly),PlantLoopHeatingDemand:Facility [J](Monthly),MainsWater:Facility [m3](Monthly),WaterEnvironmentalFactors:Facility [L](Monthly),Source:Facility [J](Monthly),SO2:Facility [kg](Monthly),NOx:Facility [kg](Monthly),N2O:Facility [kg](Monthly),PM:Facility [kg](Monthly),PM2.5:Facility [kg](Monthly),PM10:Facility [kg](Monthly),CO:Facility [kg](Monthly),CO2:Facility [kg](Monthly),CH4:Facility [kg](Monthly),NH3:Facility [kg](Monthly),NMVOC:Facility [kg](Monthly),Hg:Facility [kg](Monthly),Pb:Facility [kg](Monthly),Nuclear High:Facility [kg](Monthly),Nuclear Low:Facility [m3](Monthly)
 05/15  01:00:00,8.375,0.004545187999568829,66.08333333333333,0.0,0.0,0.0,0.0,0.0,5.590114847528489,21.627874526237377,21.137802757154926,21.242608808204725,21.073438306283226,21.94950539588642,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,421.91741803287135,431.1165663275974,429.64873665744017,431.2533833403273,429.42552136655195,-1.444962177431779,-1.6277240084427376,-1.5885458412116902,-1.6505102884346492,-1.363178115090421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,72000.0,0.0,72000.0
 05/15  02:00:00,10.0,0.004315342419852996,55.75,0.0,0.0,0.0,0.0,0.0,7.040441208111003,21.66049730808753,21.186030570035452,21.262362990795378,21.122786867617005,21.957086608714974,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,415.0179509767804,423.5593842107085,421.6864394766105,423.66445126747954,421.5072416770963,-1.4586840949015427,-1.6329215762474998,-1.6030999210643593,-1.6562143292346094,-1.38114007298618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631080.8656192261,0.0,1631080.8656192261
 05/15  03:00:00,9.008333333333333,0.005087032717209353,70.41666666666667,0.0,0.0,0.0,0.0,0.0,7.656709445670718,21.50658294037218,20.997835040478666,21.06383385983077,20.950894096882497,21.74017224679112,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,410.3174228454896,417.87307170871685,415.89796696485047,417.9536806012359,415.755239605242,-1.5024607568909671,-1.6891109168271423,-1.6623274686072051,-1.7074033414202046,-1.446235427750805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,72000.0,0.0,72000.0
 05/15  04:00:00,8.299999999999999,0.005890325206478046,85.25,0.0,0.0,0.0,0.0,0.0,7.798261876803427,21.318351190185375,20.77009934878897,20.829370976413244,20.732935950122698,21.480867877456046,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,407.0825246491482,413.5522251087353,411.6477642665869,413.61386223851036,411.5351214467045,-1.5471761144864047,-1.7498557809845234,-1.7245400524693641,-1.7646063075624705,-1.5165804382145798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631060.9486387407,0.0,1631060.9486387407
 05/15  05:00:00,8.008333333333333,0.00630838102150228,93.08333333333333,0.0,0.0,0.0,0.0,0.0,7.8004924331782535,21.18713418336706,20.62548880926276,20.674943312171056,20.593933197941237,21.293226313735303,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,404.861636317127,410.27617776666824,408.53401224195085,410.32324852908397,408.44581161199056,-1.574668644015209,-1.7858951647902004,-1.7626320702326683,-1.7988263878156123,-1.5647183650368486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14045496.523214538,0.0,0.0,0.0,1980019.3046400002,7920077.218560001,1631078.0409207845,0.0,1631078.0409207845
 05/15  06:00:00,8.091666666666667,0.00642192810942566,94.25,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,8.178481020618888,22.321684674772968,21.605809886465792,21.915021884998723,21.598555585864034,22.442722579848947,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,416.8548435661725,421.6462090435582,418.3773228679598,421.5916974949425,418.36992915523683,-1.3474175803111244,-1.5900804291687105,-1.5049213877477179,-1.5956653238143383,-1.3378750720829455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1903079.8367840038,260504.5706166291,1872181.512004741,1602131.7203806152,133062.18524519683,1529383.98130228,1528563.8484551054,230605.4024991381,1503626.0670187862,1665967.2815372404,169886.51469220658,1583490.0800486198,1496774.2040476291,202722.56815903817,1471703.8610574824,18021544.489343148,7960385.50143191,161062.46469669757,0.0,1980019.3046400002,7920077.218560001,367164.2372158539,295164.2372158539,72000.0
 05/15  07:00:00,8.65,0.00657721525041719,93.0,1.6109515608180842,1.2212055974165776,0.7244348762109798,1.221205597416577,0.7244348762109798,10.282955945707132,21.567292546342724,21.073606425900433,21.966922814521542,21.07691762938506,21.96145089110193,0.0,0.0,21.000000000000007,24.000000000000014,21.000000000000007,24.000000000000014,21.000000000000007,24.000000000000014,21.000000000000007,24.000000000000014,21.000000000000007,24.000000000000014,400.00000000000017,440.5298033916786,444.1658556207555,439.18006704247705,443.9887607254049,439.28769865822045,-1.4581981522064371,-1.6473022667269355,-1.3815736986226643,-1.6516883727094003,-1.3889564905064524,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498308,0.0,0.16671237315118012,0.0,0.10059006499212952,0.0,0.16101599637079794,0.0,0.1027719283800753,1993508.8972195922,0.0,1872181.512004741,1905850.489752104,0.0,1529383.98130228,1547034.6703447988,0.0,1503626.0670187862,1952790.9669448852,0.0,1583490.0800486198,1550908.3862341482,0.0,1471703.8610574824,21820520.63392645,7960385.50143191,0.0,0.0,5940057.91392,7920077.218560001,2868304.6913412577,1237134.886329519,1631169.8050117383
 05/15  08:00:00,10.183333333333334,0.006547176022340753,83.66666666666667,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,15.122636499747399,22.561309543224976,22.129541118643413,23.444164029887705,22.08668523564319,22.935648075668666,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,541.5444142457021,544.1931371432337,533.7106707346175,543.708555367756,534.2058541623495,-1.1899017020838862,-1.3496712487111886,-0.9279378457263393,-1.3687582265760545,-1.118039852836923,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007528,1887247.445178726,109741.72964633185,1872181.512004741,1540738.5629273679,80730.47822480393,1529383.98130228,1523962.4353166302,320555.75952254387,1503626.0670187862,1594714.776257109,80595.93744067394,1583490.0800486198,1489308.4795959569,82241.43922299375,1471703.8610574824,43714722.029475324,7960385.50143191,113989.04450887861,0.0,17820173.74176,17820173.74176,1725772.3360485656,94482.74730484604,1631289.5887437195
 05/15  09:00:00,12.091666666666667,0.006163687018535417,69.41666666666667,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,23.762629828101126,23.41439798817974,23.008680206990846,23.99993684186941,22.927358217793103,23.757421979401,0.0,0.0,21.666666666666668,24.000000000000004,21.0,24.000000000000004,21.0,24.000000000000004,21.0,24.000000000000004,21.0,24.000000000000004,400.0,655.1102241733971,659.4948664056305,645.9288601478835,658.916522689438,646.6819394956989,-0.941729103540136,-1.0878822055722663,-0.6248277157070143,-1.118347888939624,-0.8741515403313315,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007528,1872181.5120047422,0.0,1872181.512004741,1529383.9813022804,0.0,1529383.98130228,1503626.067018788,2357222.0686671464,1503626.0670187862,1583490.0800486207,0.0,1583490.0800486198,1471703.861057482,0.0,1471703.8610574824,44013949.09869328,7960385.50143191,413216.1137268347,0.0,17820173.74176,17820173.74176,1631353.9262478205,0.0,1631353.9262478205
 05/15  10:00:00,13.441666666666668,0.005986764724985046,61.666666666666664,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,31.569997764923794,23.8657072156266,23.662126330780485,23.999936943138646,23.41733982850884,23.999787104218374,0.0,0.0,22.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,713.3282862115792,720.2672973735544,707.5148684079535,719.8529209811719,708.1466455386507,-0.8038631702099264,-0.8815129069154951,-0.6173494412454593,-0.969081592725495,-0.7760041337268969,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047433,35584.335709562394,1872181.512004741,1529383.98130228,0.0,1529383.98130228,1503626.0670187883,2441229.1025977475,1503626.0670187862,1583490.0800486212,0.0,1583490.0800486198,1471703.8610574843,578311.0779934352,1471703.8610574824,44154006.85643163,7960385.50143191,553273.87146518,0.0,17820173.74176,17820173.74176,1631358.4848295238,0.0,1631358.4848295238
 05/15  11:00:00,14.891666666666666,0.00627958546838197,58.833333333333336,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,37.01519584363729,23.99995049347802,24.000126085493807,23.99995495569628,23.812955108562203,24.000161687174767,0.0,0.0,22.0,23.999999999999996,20.999999999999996,23.999999999999996,20.999999999999996,23.999999999999996,20.999999999999996,23.999999999999996,20.999999999999996,23.999999999999996,400.0,742.547465184446,751.4782230791637,740.3223445003476,751.2773107863851,740.8114553478714,-0.7420520238252092,-0.7391854471587145,-0.6750860010506728,-0.8499319281109643,-0.744145015060572,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498297,0.0,0.16671237315118004,0.0,0.10059006499212951,0.0,0.16101599637079786,0.0,0.10277192838007525,1872181.512004741,1210294.5432115667,1872181.512004741,1529383.9813022804,1236159.6539148889,1529383.98130228,1503626.0670187871,1949047.4257213497,1503626.0670187862,1583490.0800486184,0.0,1583490.0800486198,1471703.8610574827,1286457.238053368,1471703.8610574824,44672599.7179598,7960385.50143191,1071866.7329933532,0.0,17820173.74176,17820173.74176,1631427.6141611717,0.0,1631427.6141611717
 05/15  12:00:00,15.891666666666666,0.006334374386447609,55.666666666666664,4.027378902045211,3.0530139935414433,1.8110871905274493,3.0530139935414424,1.8110871905274493,39.7766979379264,24.00002726912616,24.000077993269244,23.999990083163407,23.900525680820405,24.000193791412304,0.0,0.0,22.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,400.00000000000006,708.2775045567564,718.812860226236,713.9318726596944,718.9437195505429,714.0866540264745,-0.7268916230837227,-0.6975421439866963,-0.7007398312432257,-0.809241786875995,-0.7303447295604406,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.16101599637079791,0.0,0.10277192838007526,1872181.5120047398,1030737.0398108227,1872181.512004741,1529383.9813022814,1769184.8335211186,1529383.98130228,1503626.0670187874,1432132.4516124786,1503626.0670187862,1583490.0800486202,0.0,1583490.0800486198,1471703.8610574838,1219232.1924756533,1471703.8610574824,42674514.01006415,7960385.50143191,1053800.3297377,0.0,17820173.74176,15840154.437120002,3190895.161147613,0.0,3190895.161147613
 05/15  13:00:00,16.099999999999998,0.006091090819884275,52.833333333333336,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,42.92858225717853,23.9996680603803,23.99976298680831,23.999886053733317,23.999642650232634,24.0002435318418,0.0,0.0,22.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,705.790650917385,716.2793084011086,711.8560066142805,716.3396629569884,711.9740706848639,-0.7102591928370198,-0.6683936369240217,-0.6896997684160858,-0.7676199630965136,-0.7118370598750793,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047433,2603508.5840105386,1872181.512004741,1529383.98130228,3054799.657862732,1529383.98130228,1503626.0670187864,1973177.9086902936,1503626.0670187862,1583490.0800486205,1023363.7509401775,1583490.0800486198,1471703.8610574817,1919056.2841793252,1471703.8610574824,45649686.84247992,7960385.50143191,2048953.857513478,0.0,17820173.74176,17820173.74176,1631426.6096787085,0.0,1631426.6096787085
 05/15  14:00:00,15.808333333333332,0.006011643838371582,53.166666666666664,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,43.130357250856626,23.999577627600548,23.999640248193657,23.99987630588701,24.000008570716272,24.00012545844271,0.0,0.0,22.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,736.7567381631358,747.2016210120237,739.2304685139748,746.9910140193066,739.5241506508551,-0.6974972267900142,-0.665328540778137,-0.676572884941455,-0.7499424311452453,-0.6366532433831281,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047433,2808009.756891594,1872181.512004741,1529383.9813022804,2952443.780561737,1529383.98130228,1503626.0670187855,2026481.0539268234,1503626.0670187862,1583490.0800486212,1340113.6606353363,1583490.0800486198,1471703.861057484,2701376.2257547807,1471703.8610574824,45873796.250111304,7960385.50143191,2273063.265144853,0.0,17820173.74176,17820173.74176,1631285.6040688506,0.0,1631285.6040688506
 05/15  15:00:00,15.599999999999996,0.005895010837023721,52.833333333333336,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,40.90709056419456,23.999669641437944,23.999991936713077,23.99990773351136,23.999999544961522,23.999680259315948,0.0,0.0,22.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,753.6429055518438,764.6260856399989,756.3352574210189,764.3752903259398,756.6658825595499,-0.6885726604539745,-0.6781244125583837,-0.6682522329274373,-0.7362445386462758,-0.518802836885639,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047422,2990564.2319559176,1872181.512004741,1529383.9813022814,2621505.275604851,1529383.98130228,1503626.0670187883,2068131.5362883839,1503626.0670187862,1583490.0800486193,1592959.4226722394,1583490.0800486198,1471703.8610574838,4579481.76270147,1471703.8610574824,46243626.23099988,7960385.50143191,2642893.246033437,0.0,17820173.74176,17820173.74176,1631262.0606014128,0.0,1631262.0606014128
 05/15  16:00:00,15.25,0.005546097450268037,50.833333333333336,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,37.44145923159204,23.999728151136164,23.999950535973806,23.999899475545423,23.999962822602143,23.99967615230892,0.0,0.0,22.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,400.00000000000006,763.0886121832691,774.6693856420678,767.0869383418473,774.4552983021691,767.4182584490851,-0.6806059232063109,-0.6889305146939609,-0.668102298625521,-0.7283459765150279,-0.4430453432410301,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498308,0.0,0.16671237315118012,0.0,0.10059006499212952,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.5120047424,3043774.8008605735,1872181.512004741,1529383.98130228,2302099.0996453944,1529383.98130228,1503626.0670187888,2018736.6791344737,1503626.0670187862,1583490.0800486198,1725000.6765417121,1583490.0800486198,1471703.8610574836,6105216.261407601,1471703.8610574824,46470433.00001883,7960385.50143191,2869700.0150523772,0.0,17820173.74176,17820173.74176,1631384.5156375037,0.0,1631384.5156375037
 05/15  17:00:00,14.65,0.005303403758549708,50.583333333333336,2.4164273412271267,1.8318083961248661,1.0866523143164695,1.8318083961248652,1.0866523143164695,32.46497274692329,23.958466737278567,23.945411586371403,23.9999903868932,23.779251939976334,23.99993909050046,0.0,0.0,22.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,696.6372836489498,708.8206808726723,707.308450423135,708.988891565058,707.352681104618,-0.7264307904478651,-0.7430434561971263,-0.7147797975225285,-0.8116443690117889,-0.4476985517356498,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047412,30710.201248439058,1872181.512004741,1529383.9813022823,11377.708570008785,1529383.98130228,1503626.067018787,535084.0531531811,1503626.0670187862,1583490.0800486207,0.0,1583490.0800486198,1471703.8610574834,5027503.8530907985,1471703.8610574824,28803030.319276072,7960385.50143191,1042451.7714296211,0.0,9900096.523200002,9900096.523200002,1631259.9280608522,0.0,1631259.9280608522
 05/15  18:00:00,13.466666666666667,0.00517401572316934,53.333333333333336,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,26.4240585188732,23.46898237019749,23.3855112254641,23.800945382475522,23.306008615210242,23.999945527479383,0.0,0.0,22.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,588.3113612114961,599.4155841675947,604.0309054581274,599.9383439461898,603.7226997530717,-0.8672350571889312,-0.9104101308463145,-0.8123180380213268,-0.9445339990507811,-0.509639855810733,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047424,0.0,1872181.512004741,1529383.9813022795,0.0,1529383.98130228,1503626.0670187874,0.0,1503626.0670187862,1583490.0800486212,0.0,1583490.0800486198,1471703.861057482,3617553.7943843706,1471703.8610574824,22478392.98793801,7960385.50143191,657872.3540115592,0.0,5940057.91392,7920077.218560001,1631228.3994570177,0.0,1631228.3994570177
 05/15  19:00:00,11.808333333333335,0.004886717683508041,56.166666666666664,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,19.86979636149075,23.06726771572052,22.838632912155663,23.330086521143528,22.91750327426252,23.999975766227536,0.0,0.0,22.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,516.3060059769754,525.1133244291941,531.353994518461,525.6418916161293,530.8609590357602,-0.9849597835924881,-1.0773636433193272,-0.9551736821764761,-1.0627318156202563,-0.6266499491908974,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047426,0.0,1872181.512004741,1529383.981302281,0.0,1529383.98130228,1503626.0670187883,0.0,1503626.0670187862,1583490.0800486202,0.0,1583490.0800486198,1471703.861057483,1560014.6932584008,1471703.8610574824,23477997.359424956,7960385.50143191,275676.7254985035,0.0,5940057.91392,7920077.218560001,1631173.3914414651,0.0,1631173.3914414651
 05/15  20:00:00,10.108333333333333,0.004696990620043112,60.5,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,14.298831762614064,22.61407065549238,22.26082004106306,22.809499246714704,22.203206095104402,23.648020561261788,0.0,0.0,22.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,400.00000000000017,473.7281903157697,480.2806740645512,486.12295969497063,480.7252497614514,485.5821862768251,-1.1210619680252012,-1.2539410872689698,-1.1132720944334717,-1.2790249476736884,-0.8351018606221756,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498305,0.0,0.16671237315118012,0.0,0.10059006499212951,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.5120047436,0.0,1872181.512004741,1529383.98130228,0.0,1529383.98130228,1503626.067018787,0.0,1503626.0670187862,1583490.0800486212,0.0,1583490.0800486198,1471703.8610574827,0.0,1471703.8610574824,28131301.32928645,7960385.50143191,0.0,0.0,3960038.6092800004,7920077.218560001,72000.0,0.0,72000.0
 05/15  21:00:00,8.758333333333333,0.004918521191690295,69.41666666666667,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,10.74359204460896,22.218735277483756,21.79813052332668,22.374156364377644,21.710586147778937,23.082723684958747,0.0,0.0,22.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,448.3176097473318,453.1209252672067,458.5647046784738,453.50877012741626,458.0565842242758,-1.2362898813511454,-1.3919979337857693,-1.2432843956817727,-1.424570825927659,-1.009183809574217,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047422,0.0,1872181.512004741,1529383.9813022795,0.0,1529383.98130228,1503626.0670187892,0.0,1503626.0670187862,1583490.0800486198,0.0,1583490.0800486198,1471703.86105748,0.0,1471703.8610574824,28131301.32928645,7960385.50143191,0.0,0.0,3960038.6092800004,7920077.218560001,1631086.6697485824,0.0,1631086.6697485824
 05/15  22:00:00,8.008333333333333,0.0051038138186760805,75.75,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,8.522540315809293,22.118936732232854,21.70532110709856,21.936106827794433,21.60893782597016,22.6575613255074,0.0,0.0,22.0,24.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,440.5199498835441,446.13843543110124,449.5789850468995,446.44226719452536,449.1617576183792,-1.282158658030979,-1.442253682036181,-1.3639957009651749,-1.475570258891108,-1.132315295805039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18190896.523214538,0.0,0.0,0.0,1980019.3046400002,7920077.218560001,1631055.4557787876,0.0,1631055.4557787876
 05/15  23:00:00,7.158333333333334,0.00511707677078305,80.5,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,6.949108698559466,21.912077397385314,21.459399412578335,21.611154533914327,21.377243964463556,22.333778398699234,0.0,0.0,22.0,24.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,439.8559638630163,447.6556797374435,448.72722585430284,447.8876686339028,448.3919161855551,-1.3423682648133877,-1.515800333306838,-1.4598724992918946,-1.5444496729515294,-1.2287565932325692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,72000.0,0.0,72000.0
 05/15  24:00:00,6.3500000000000005,0.0049913045097554135,83.0,0.0,0.0,0.0,0.0,0.0,5.605153901054886,21.615870787446138,21.08197679433542,21.214147830613346,21.01582626670428,21.935415125455478,0.0,0.0,22.0,24.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,432.0169106491144,441.05120735067544,440.4865086092281,441.22937254668994,440.2119614395619,-1.426806421014376,-1.6210053048661475,-1.5723289570745786,-1.644083941605223,-1.3426648355588038,0.3333333333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,312030.2520007904,0.0,312030.2520007902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15532897.818255331,312030.2520007902,0.0,0.0,990009.6523200001,5940057.91392,1631035.1409951726,0.0,1631035.1409951726
 05/16  01:00:00,6.1000000000000005,0.0049048913823178724,83.0,0.0,0.0,0.0,0.0,0.0,4.916695565858015,21.777237651815824,20.8328621391264,20.94641595671427,20.78277827050913,21.65412067980863,0.0,0.0,22.0,24.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,423.05221800047667,431.1043512247281,429.63661549934795,431.24100602242623,429.413437307567,-1.4172525600880224,-1.7012884045001122,-1.6590515902900813,-1.7191974330829494,-1.4336558392668097,1.3333333333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1487555.7493368282,0.0,1248121.0080031608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16468988.574257702,1248121.0080031608,0.0,0.0,990009.6523200001,5940057.91392,1930307.784972182,299293.4266670832,1631014.358305099
 05/16  02:00:00,5.808333333333333,0.004905086762374243,84.75,0.0,0.0,0.0,0.0,0.0,4.594987718961914,21.750525528524573,20.617069183803437,20.71443733051402,20.58234590810963,21.398440426393606,0.0,0.0,22.0,24.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,416.693748716999,423.5665874976417,421.69352789786785,423.6710458578364,421.51432708212616,-1.44019747733602,-1.7714371411673753,-1.734594835967744,-1.784462341709607,-1.515882489300109,1.3333333333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1757669.2930498098,0.0,1248121.0080031608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16468988.574257702,1248121.0080031608,0.0,0.0,990009.6523200001,5940057.91392,708935.3563083067,636935.3563083067,72000.0
 05/16  03:00:00,5.891666666666666,0.004905191080955401,84.25,0.0,0.0,0.0,0.0,0.0,4.317995450617889,21.712145393091316,20.428119673772425,20.512021370083634,20.406750983801892,21.16791732439751,0.0,0.0,22.0,24.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,412.12299931576763,417.82321446449004,415.8475834287033,417.9026681844834,415.7054805838889,-1.4631643363068487,-1.8344606261359366,-1.8021849816054587,-1.843261131797101,-1.5913890572981035,1.3333333333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1775409.6075590835,0.0,1248121.0080031608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16468988.574257702,1248121.0080031608,0.0,0.0,990009.6523200001,5940057.91392,2290206.485110223,659110.7494449012,1631095.7356653214
 05/16  04:00:00,6.1000000000000005,0.005009144763238534,84.75,0.0,0.0,0.0,0.0,0.0,4.32455736576997,21.82389956083176,20.271311338914476,20.34186062854131,20.26037775151185,20.97159442664116,0.0,0.0,22.0,24.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,408.9041155969841,413.49079506185814,411.5875461050207,413.5511321946565,411.4757930874562,-1.4578272952671842,-1.8878472553404404,-1.859915480355368,-1.8933899811052781,-1.6569760181031592,1.6666666666666667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2579176.7644834514,0.0,1560151.260003951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16781018.82625849,1560151.260003951,0.0,0.0,990009.6523200001,5940057.91392,2904857.8597128373,1273781.8805993698,1631075.979113467
 05/16  05:00:00,6.45,0.005101817788950041,84.25,0.0,0.0,0.0,0.0,0.0,4.370860003841122,21.66482504330676,20.133111745769877,20.255803523751325,20.156365615474034,20.79422039773261,0.0,0.0,22.0,24.000000000000004,15.600000000000001,26.700000000000003,15.600000000000001,26.700000000000003,15.600000000000001,26.700000000000003,15.600000000000001,26.700000000000003,400.0,406.4827526927898,410.2397915033269,408.4995990851606,410.2855854777963,408.41229901085836,-1.5006678425349227,-1.9342377940008113,-1.8891855887866889,-1.9289472737579818,-1.715529052086912,1.3333333333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1957702.564196501,0.0,1248121.0080031608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12323588.574257702,1248121.0080031608,0.0,0.0,990009.6523200001,5940057.91392,958976.9452416772,886976.9452416772,72000.0
 05/16  06:00:00,7.983333333333334,0.005588724049091419,83.0,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,5.922298221381813,22.47064016339961,21.420355112456374,22.0354603101099,21.521061349217902,22.147382100285256,0.0,0.0,22.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,400.00000000000006,418.0227099684252,421.3333183929917,418.31513839855756,421.29189143981574,418.3042079154856,-1.3358195207072388,-1.6676449150777692,-1.4753099836752828,-1.6370806735928598,-1.4419344592709242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2034387.423712212,109183.84103516338,1872181.512004741,1792499.07477395,65870.32626437873,1529383.98130228,1561707.5785347912,234368.6421746307,1503626.0670187862,1811609.4940999062,122988.1810446443,1583490.0800486198,1497540.6229257067,180196.12767436827,1471703.8610574824,17974229.358814992,7960385.50143191,113747.334168543,0.0,1980019.3046400002,7920077.218560001,2552815.4051249325,921698.3657683155,1631117.0393566168
 05/16  07:00:00,10.533333333333333,0.00611559967865886,76.58333333333333,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,10.288572978639294,22.030228159662425,21.04795330608133,22.51922538938666,21.077774813015193,21.886149568797205,0.0,0.0,22.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,431.4678729024508,434.1600119912216,430.63300261586545,434.0628830130513,430.6977396262667,-1.3932600154244559,-1.6872838884273282,-1.230203506859289,-1.6785810866437425,-1.445797482723813,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007526,3142004.7640261995,0.0,1872181.512004741,1832259.9413357892,0.0,1529383.98130228,1525830.6176085668,12083.818479524492,1503626.0670187862,1769658.4614736931,11762.345298850905,1583490.0800486198,1520543.375018371,10122.41670221401,1471703.8610574824,17866307.153296083,7960385.50143191,5825.1286496344555,0.0,1980019.3046400002,7920077.218560001,3918541.6005632654,2287389.5725383833,1631152.0280248823
 05/16  08:00:00,12.983333333333333,0.006212552753541507,66.16666666666667,2.4164273412271267,1.8318083961248661,1.0866523143164695,1.8318083961248652,1.0866523143164695,17.64114322772498,22.084070280208,21.542331760038483,23.683475849630856,21.512126189783825,22.38155944000212,0.0,0.0,22.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,457.87973473725816,459.9176255357459,456.2188134754079,459.79147891135244,456.4147521122952,-1.3559450532488249,-1.5346113206904135,-0.8640663171846251,-1.549252512386604,-1.3034668360611754,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007528,1893649.5406709942,0.0,1872181.512004741,1529383.981302281,0.0,1529383.98130228,1509411.2750831475,96392.02147561713,1503626.0670187862,1583490.0800486198,0.0,1583490.0800486198,1471703.8610574824,5376.585088257009,1471703.8610574824,23819228.536772262,7960385.50143191,18688.598205813472,0.0,5940057.91392,9900096.523200002,106066.54591326464,34066.545913264636,72000.0
 05/16  09:00:00,14.541666666666666,0.006208427054398116,59.666666666666664,2.4164273412271267,1.8318083961248661,1.0866523143164695,1.8318083961248652,1.0866523143164695,24.008179849833926,22.399030799539773,22.12086409611283,23.999978358788677,22.032450381231556,22.885524475914348,0.0,0.0,22.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,400.00000000000006,487.59542687449306,489.74874629278014,485.1397286525457,489.5845139246507,485.50558886352775,-1.2682685498414223,-1.366807755257975,-0.7495974310665589,-1.4002149694682922,-1.1558576683375785,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498308,0.0,0.16671237315118012,0.0,0.10059006499212952,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.5120047408,0.0,1872181.512004741,1529383.9813022814,0.0,1529383.98130228,1503626.0670187874,587517.2341092414,1503626.0670187862,1583490.0800486198,0.0,1583490.0800486198,1471703.8610574824,0.0,1471703.8610574824,23911340.951066185,7960385.50143191,110801.01249973597,0.0,5940057.91392,9900096.523200002,1631235.5149971817,0.0,1631235.5149971817
 05/16  10:00:00,15.35,0.006229861982967484,56.833333333333336,2.4164273412271267,1.8318083961248661,1.0866523143164695,1.8318083961248652,1.0866523143164695,28.854136164182194,22.600382446109023,22.57919079181505,23.999991791444653,22.342574735469636,23.205034879667977,0.0,0.0,22.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,400.00000000000006,502.54876412167204,505.1466902689155,500.6342994219687,505.019566787257,501.0423280016275,-1.2080620136456346,-1.2182714030664155,-0.7403470770039174,-1.3040556430169108,-1.0548217124009158,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498305,0.0,0.16671237315118012,0.0,0.10059006499212951,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.5120047415,0.0,1872181.512004741,1529383.98130228,0.0,1529383.98130228,1503626.067018786,764933.8099438663,1503626.0670187862,1583490.0800486207,0.0,1583490.0800486198,1471703.8610574831,0.0,1471703.8610574824,23947218.996080656,7960385.50143191,146679.05751420316,0.0,5940057.91392,9900096.523200002,1631210.844900103,0.0,1631210.844900103
 05/16  11:00:00,16.241666666666667,0.006228056465330745,53.666666666666664,2.4164273412271267,1.8318083961248661,1.0866523143164695,1.8318083961248652,1.0866523143164695,32.44966978828261,22.77798932755745,23.007373024424354,23.99999565265469,22.599333286841567,23.475644336903983,0.0,0.0,22.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,510.436292467242,513.4465208570692,509.4016580096334,513.3979731250457,509.780465291135,-1.1576876463378316,-1.0863937727116113,-0.7828628944779988,-1.2272350077472824,-0.9715603097025131,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.51200474,0.0,1872181.512004741,1529383.9813022804,0.0,1529383.98130228,1503626.0670187862,293562.8420059163,1503626.0670187862,1583490.0800486184,0.0,1583490.0800486198,1471703.861057483,0.0,1471703.8610574824,23858095.55225729,7960385.50143191,57555.6136908365,0.0,5940057.91392,9900096.523200002,1631185.4928541502,0.0,1631185.4928541502
 05/16  12:00:00,16.349999999999998,0.005942446057781191,50.833333333333336,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,30.95029749096258,22.585356025459404,22.877842884040316,23.8139870269839,22.491600415396988,23.41332512355937,0.0,0.0,22.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,492.4241272084535,495.82552950554276,494.36274942935626,495.9516876316508,494.57513435726355,-1.2033874099152004,-1.1164245662545191,-0.8485050453965925,-1.2465760687647076,-0.9791055074294915,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047398,0.0,1872181.512004741,1529383.9813022804,0.0,1529383.98130228,1503626.067018786,0.0,1503626.0670187862,1583490.0800486193,0.0,1583490.0800486198,1471703.861057481,0.0,1471703.8610574824,17860482.02464645,7960385.50143191,0.0,0.0,2970028.95696,6930067.566240001,1631208.8245281712,0.0,1631208.8245281712
 05/16  13:00:00,16.099999999999998,0.005614400614798156,48.833333333333336,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,28.835144232132166,22.445070529490692,22.78980631924128,23.719506668177434,22.447645393909795,23.384666752016443,0.0,0.0,22.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,467.8604058019702,471.20954940669367,472.4911105074289,471.47058598179734,472.52118400823224,-1.2493055209973922,-1.144786091348264,-0.8809853515668005,-1.261856208625104,-0.9901479567397252,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047445,0.0,1872181.512004741,1529383.9813022786,0.0,1529383.98130228,1503626.0670187837,0.0,1503626.0670187862,1583490.0800486184,0.0,1583490.0800486198,1471703.8610574848,0.0,1471703.8610574824,17860482.02464645,7960385.50143191,0.0,0.0,2970028.95696,6930067.566240001,1631145.62051984,0.0,1631145.62051984
 05/16  14:00:00,15.808333333333332,0.005418306887065356,48.0,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,28.47446202043643,22.387028103485562,22.769194939258757,23.684186607634803,22.44296225171274,23.405737434933314,0.0,0.0,22.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,455.51207306243896,458.49221796316255,460.6298466777084,458.76964505449695,460.582253109246,-1.2729700488776718,-1.1577993238159519,-0.8979965748197426,-1.2695853320833959,-0.9879534886480662,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047468,0.0,1872181.512004741,1529383.9813022814,0.0,1529383.98130228,1503626.0670187874,0.0,1503626.0670187862,1583490.0800486212,0.0,1583490.0800486198,1471703.8610574857,0.0,1471703.8610574824,17860482.02464645,7960385.50143191,0.0,0.0,2970028.95696,6930067.566240001,72000.0,0.0,72000.0
 05/16  15:00:00,15.25,0.005359056905871517,49.166666666666664,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,26.164659814191577,22.295806768851918,22.59195181832084,23.529172719795202,22.31622172364583,23.30636152278997,0.0,0.0,22.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,448.47408646516266,450.9955672036028,452.7746266971856,451.22216081413177,452.7168229766048,-1.302131468242025,-1.2168270832022288,-0.9503509583642337,-1.3120121788518915,-1.0232095092881581,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047422,0.0,1872181.512004741,1529383.9813022804,0.0,1529383.98130228,1503626.0670187902,0.0,1503626.0670187862,1583490.0800486202,0.0,1583490.0800486198,1471703.8610574838,0.0,1471703.8610574824,17860482.02464645,7960385.50143191,0.0,0.0,2970028.95696,6930067.566240001,1631142.4686149855,0.0,1631142.4686149855
 05/16  16:00:00,15.0,0.005368791676023488,50.0,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,23.900261247372725,22.22088509088356,22.421660394591033,23.384882307764872,22.20062116774929,23.2031063879537,0.0,0.0,22.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,444.4346527087014,446.57365787355167,447.79110372961276,446.74308496042096,447.74177960555113,-1.3258401025446778,-1.2689930488629548,-0.997415969794272,-1.3484519757274886,-1.0574805017291742,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.512004741,0.0,1872181.512004741,1529383.9813022795,0.0,1529383.98130228,1503626.0670187874,0.0,1503626.0670187862,1583490.0800486193,0.0,1583490.0800486198,1471703.861057482,0.0,1471703.8610574824,17860482.02464645,7960385.50143191,0.0,0.0,2970028.95696,6930067.566240001,1631147.5530511923,0.0,1631147.5530511923
 05/16  17:00:00,14.358333333333334,0.005752919457290889,55.833333333333336,0.0,0.0,0.0,0.0,0.0,21.268940786586846,22.02724008156224,22.03177185555766,23.036386935707526,21.858255071734366,22.847364781843552,0.0,0.0,22.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,431.37205161945866,433.3032927123449,435.14279514789405,433.487193747479,435.0509176189867,-1.3768986918772246,-1.3761039154029577,-1.096384812839791,-1.440177731248486,-1.1604931039772926,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,2147739.9766251114,0.0,1872181.512004741,1529383.9813022786,0.0,1529383.98130228,1503626.0670187864,0.0,1503626.0670187862,1583490.080048622,0.0,1583490.0800486198,1471703.861057482,0.0,1471703.8610574824,14890453.067686448,7960385.50143191,0.0,0.0,990009.6523200001,5940057.91392,1975544.6916436723,344448.0807754605,1631096.6108682118
 05/16  18:00:00,13.258333333333333,0.006434015721038435,67.0,0.0,0.0,0.0,0.0,0.0,18.17046722288767,21.68582885394326,21.581958656771587,22.206492608822526,21.41218848627082,21.988980740688504,0.0,0.0,22.0,24.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,419.19611934156575,421.72104615779426,423.29703594137237,421.8952303674559,423.1987295373386,-1.452646378439379,-1.4910681462352322,-1.2884735392463613,-1.549045801463432,-1.3598303788636794,0.3333333333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,498428.2600894049,0.0,312030.2520007902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7242097.8182553295,312030.2520007902,0.0,0.0,990009.6523200001,5940057.91392,304997.5101107686,232997.51011076858,72000.0
 05/16  19:00:00,11.808333333333335,0.00735510016878315,84.25,0.0,0.0,0.0,0.0,0.0,15.658682777050657,21.90601285481443,21.25946889255323,21.788484235036307,21.107577228195034,21.561431428161654,0.0,0.0,22.0,24.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,413.7376961607483,416.5291835426195,417.1286444324164,416.6642468965385,417.06043072193165,-1.4086392757612725,-1.5728045217227968,-1.3957209810271547,-1.623287292543517,-1.468539693773904,1.3333333333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1499003.3022324739,0.0,1248121.0080031608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9559988.5742577,1248121.0080031608,0.0,0.0,990009.6523200001,5940057.91392,1944709.0340072897,313602.8677866413,1631106.1662206484
 05/16  20:00:00,11.1,0.0077627392974650294,93.0,0.0,0.0,0.0,0.0,0.0,13.487707410445163,21.790689249412342,21.004033172808114,21.49908550721069,20.877717979346894,21.278030153342602,0.0,0.0,22.0,24.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,409.8848211182182,412.52333028771517,412.53226147471054,412.6273125084363,412.4853132039596,-1.4226154137036968,-1.6330419552694717,-1.4665027861578788,-1.6748319934729894,-1.537220802008236,1.1666666666666667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1314605.6820507073,0.0,1092105.8820027658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16312973.448257307,1092105.8820027658,0.0,0.0,990009.6523200001,5940057.91392,1909240.1849750425,278124.750059927,1631115.4349151154
 05/16  21:00:00,11.450000000000001,0.007800187839103374,91.25,0.0,0.0,0.0,0.0,0.0,12.359507645391004,21.700886580741866,20.880418348679086,21.345560079763604,20.77419193521268,21.130499893386062,0.0,0.0,22.0,24.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,407.08347028882827,409.48480122441015,409.1651502854132,409.5645985037341,409.1329491230813,-1.4354292444818195,-1.6620007928122533,-1.5050128264887315,-1.6973837666792277,-1.5736424671155513,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1342990.3568962652,0.0,936090.7560023706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16156958.322256912,936090.7560023706,0.0,0.0,990009.6523200001,5940057.91392,580624.5011173688,508624.50111736887,72000.0
 05/16  22:00:00,11.35,0.007644655795214425,90.0,0.0,0.0,0.0,0.0,0.0,11.902702721657946,21.79878938808591,20.76805752002587,21.20433481757233,20.680212268564556,20.999899938541475,0.0,0.0,22.0,24.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,405.1302564848431,407.2274395477611,406.7492650386057,407.28889824251473,406.72702151011873,-1.415423546525772,-1.6895317461289647,-1.5418141213107022,-1.7190681564250034,-1.6070623689509949,1.3333333333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2153944.899403136,0.0,1248121.0080031608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16468988.574257702,1248121.0080031608,0.0,0.0,990009.6523200001,5940057.91392,2763346.307375212,1132279.8642499717,1631066.4431252407
 05/16  23:00:00,10.458333333333334,0.007340523426763028,91.75,0.0,0.0,0.0,0.0,0.0,11.275461552455043,21.85889550156846,20.58594236115994,20.995910716605607,20.519032383448423,20.802008743556694,0.0,0.0,22.0,24.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,403.72602009597296,405.47294266082855,404.9354733588841,405.5198825862299,404.92024995064065,-1.4057046443420056,-1.7375875957097942,-1.5986641686597578,-1.7605391512860409,-1.6604674711321223,1.6666666666666667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2173176.0664328793,0.0,1560151.260003951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16781018.82625849,1560151.260003951,0.0,0.0,990009.6523200001,5940057.91392,2397326.9931121743,766281.0080361606,1631045.9850760137
 05/16  24:00:00,10.350000000000001,0.007062161853591154,88.91666666666667,0.0,0.0,0.0,0.0,0.0,10.68144787878906,21.70293298055221,20.451206956001712,20.832108240201055,20.400472640359496,20.64948155589751,0.0,0.0,22.0,24.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,402.74846369264066,404.16566895682627,403.6301695210222,404.2016217690095,403.6196833851877,-1.443569232585509,-1.7793671851882646,-1.6500051209870235,-1.797155486777114,-1.7084863825870735,1.3333333333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1778425.0224115485,0.0,1248121.0080031608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16468988.574257702,1248121.0080031608,0.0,0.0,990009.6523200001,5940057.91392,734880.0180104838,662880.0180104838,72000.0
 05/17  01:00:00,10.25,0.006925480251957847,87.75,0.0,0.0,0.0,0.0,0.0,10.426400578425602,21.826630425834537,20.345646528670567,20.699070197554214,20.307868961092975,20.526200438899217,0.0,0.0,22.0,24.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,402.0271206565547,403.16423033205047,402.6639958518801,403.191671077336,402.6567981120427,-1.4304034129871777,-1.8152008818330847,-1.6949627744902156,-1.8288765847835533,-1.7505470490032164,1.6666666666666667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2571445.3490726463,0.0,1560151.260003951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16781018.82625849,1560151.260003951,0.0,0.0,990009.6523200001,5940057.91392,2895187.241881772,1264117.611335867,1631069.6305459049
 05/17  02:00:00,9.65,0.006928029390559246,91.33333333333333,0.0,0.0,0.0,0.0,0.0,10.007874476989594,21.665648815172258,20.195887783744702,20.52384849261009,20.17188125815328,20.361059919609662,0.0,0.0,22.0,24.000000000000004,15.600000000000001,26.700000000000003,15.600000000000001,26.700000000000003,15.600000000000001,26.700000000000003,15.600000000000001,26.700000000000003,400.0,401.48363068754617,402.4115364644106,401.9625010974355,402.43251862636697,401.9575396154425,-1.4693483852917784,-1.861971740632962,-1.7500542344694257,-1.8711695797938115,-1.8026255309679406,1.3333333333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1950154.7849968167,0.0,1248121.0080031608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16468988.574257702,1248121.0080031608,0.0,0.0,990009.6523200001,5940057.91392,949542.2212420695,877542.2212420695,72000.0
 05/17  03:00:00,9.4,0.0069445902380359074,93.0,0.0,0.0,0.0,0.0,0.0,9.58263721661414,21.807638450087087,20.062380254224376,20.36781196018606,20.05186408157567,20.213013994076103,0.0,0.0,22.0,24.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,401.0819651696276,401.8297951131196,401.43854080497493,401.84574470575717,401.435144399212,-1.4526698547464088,-1.904934726552036,-1.8004668769452856,-1.9100202251182374,-1.8505750419738438,1.6666666666666667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3029577.1694429205,0.0,1560151.260003951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16781018.82625849,1560151.260003951,0.0,0.0,990009.6523200001,5940057.91392,3467862.007920775,1836782.3867987148,1631079.6211220606
 05/17  04:00:00,9.4,0.006947536181185582,93.0,0.0,0.0,0.0,0.0,0.0,9.306116572354822,21.615380008307127,19.95928935972829,20.243419728211098,19.96036518013487,20.094725011474072,0.0,0.0,22.0,24.000000000000004,15.600000000000001,26.700000000000003,15.600000000000001,26.700000000000003,15.600000000000001,26.700000000000003,15.600000000000001,26.700000000000003,400.0,400.7888135405871,401.39030213552155,401.0561414779977,401.40242642794095,401.05381624114926,-1.4962788360409875,-1.9407629352297988,-1.8421804273478546,-1.9420239667723898,-1.8903433990020224,1.3333333333333333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2117842.4660686366,0.0,1248121.0080031608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16468988.574257702,1248121.0080031608,0.0,0.0,990009.6523200001,5940057.91392,2718182.5875352784,1087151.8225818507,1631030.7649534282
