Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE_ZN:Zone People Occupant Count [](Hourly),PERIMETER_ZN_1:Zone People Occupant Count [](Hourly),PERIMETER_ZN_2:Zone People Occupant Count [](Hourly),PERIMETER_ZN_3:Zone People Occupant Count [](Hourly),PERIMETER_ZN_4:Zone People Occupant Count [](Hourly),ATTIC:Zone Mean Air Temperature [C](Hourly),CORE_ZN:Zone Mean Air Temperature [C](Hourly),PERIMETER_ZN_1:Zone Mean Air Temperature [C](Hourly),PERIMETER_ZN_2:Zone Mean Air Temperature [C](Hourly),PERIMETER_ZN_3:Zone Mean Air Temperature [C](Hourly),PERIMETER_ZN_4:Zone Mean Air Temperature [C](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),ATTIC:Zone Air CO2 Concentration [ppm](Hourly),CORE_ZN:Zone Air CO2 Concentration [ppm](Hourly),PERIMETER_ZN_1:Zone Air CO2 Concentration [ppm](Hourly),PERIMETER_ZN_2:Zone Air CO2 Concentration [ppm](Hourly),PERIMETER_ZN_3:Zone Air CO2 Concentration [ppm](Hourly),PERIMETER_ZN_4:Zone Air CO2 Concentration [ppm](Hourly),CORE_ZN PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PERIMETER_ZN_1 PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PERIMETER_ZN_2 PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PERIMETER_ZN_3 PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PERIMETER_ZN_4 PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PSZ-AC:1:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:2:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:3:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:4:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:5:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:1:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:1:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:2:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:2:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:3:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:3:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:4:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:4:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:5:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:5:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:1:Air System Fan Electricity Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Fan Electricity Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Fan Electricity Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Fan Electricity Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Fan Electricity Energy [J](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),Heating:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),NaturalGas:Facility [J](Hourly),Heating:NaturalGas [J](Hourly),Water Heater:WaterSystems:NaturalGas [J](Hourly),Electricity:Facility [J](Monthly),NaturalGas:Facility [J](Monthly),Water:Facility [m3](Monthly),EnergyTransfer:Facility [J](Monthly),ElectricityPurchased:Facility [J](Monthly),ElectricitySurplusSold:Facility [J](Monthly),ElectricityNet:Facility [J](Monthly),Carbon Equivalent:Facility [kg](Monthly),PlantLoopHeatingDemand:Facility [J](Monthly),MainsWater:Facility [m3](Monthly),WaterEnvironmentalFactors:Facility [L](Monthly),Source:Facility [J](Monthly),SO2:Facility [kg](Monthly),NOx:Facility [kg](Monthly),N2O:Facility [kg](Monthly),PM:Facility [kg](Monthly),PM2.5:Facility [kg](Monthly),PM10:Facility [kg](Monthly),CO:Facility [kg](Monthly),CO2:Facility [kg](Monthly),CH4:Facility [kg](Monthly),NH3:Facility [kg](Monthly),NMVOC:Facility [kg](Monthly),Hg:Facility [kg](Monthly),Pb:Facility [kg](Monthly),Nuclear High:Facility [kg](Monthly),Nuclear Low:Facility [m3](Monthly)
 07/21  01:00:00,19.650000000000002,0.013338360073975939,91.25,0.0,0.0,0.0,0.0,0.0,18.231394218858913,24.849001338220678,24.940713681840396,25.315363873847147,24.912481095458247,24.98276226494237,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,423.4346097595116,433.02495165358704,432.6415818649272,433.21378960967854,432.51042771142284,-0.20613347587858774,-0.1993766972831663,-0.07353705620720492,-0.20887553100895415,-0.1806203226688116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,72000.0,0.0,72000.0
 07/21  02:00:00,19.10833333333333,0.012967609379125227,91.75,0.0,0.0,0.0,0.0,0.0,17.331963280932715,24.753918146315314,24.811511576729256,25.187101977791116,24.79473857062246,24.859107955674475,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,416.2399898069528,425.20623595417055,424.08415487885304,425.35063359633835,423.9960126097033,-0.22904347100208877,-0.23129636273976462,-0.10531890537455191,-0.2372807186812003,-0.21052612002431403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631057.9966501824,0.0,1631057.9966501824
 07/21  03:00:00,18.55,0.013012461399998275,95.33333333333333,0.0,0.0,0.0,0.0,0.0,16.881442299542858,24.658283291472955,24.699453307358098,25.06706831326899,24.6905735862731,24.74760673400634,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,411.2474488381869,419.22981878702603,417.76113993854136,419.3400752872471,417.7022849385139,-0.25378712234487116,-0.2607893737744813,-0.13707515827397854,-0.2642305526855803,-0.23954744010433437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,72000.0,0.0,72000.0
 07/21  04:00:00,18.008333333333333,0.012794385542698019,97.0,0.0,0.0,0.0,0.0,0.0,16.38478050866524,24.55845297283957,24.568976039037654,24.92519539011703,24.569729391771673,24.618512750385644,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,407.784843161704,414.66352193209315,413.09140732476703,414.74757454872787,413.05235875931527,-0.2815036061680343,-0.29740390131531386,-0.17694279139214728,-0.2978031186777111,-0.2756775852860785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631022.1006482933,0.0,1631022.1006482933
 07/21  05:00:00,18.091666666666665,0.012545944206740246,94.66666666666667,0.0,0.0,0.0,0.0,0.0,15.97489433430196,24.52673865802986,24.508440735386685,24.95990776082748,24.566786037159478,24.555945067269388,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,405.3861330964562,411.1784434319986,409.6463257217486,411.2422939885134,409.62085841253224,-0.2961597867712563,-0.3188368899777146,-0.16501615798278157,-0.30041993553815977,-0.29824027977129813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14045496.523214538,0.0,0.0,0.0,1980019.3046400002,7920077.218560001,1631015.0475827493,0.0,1631015.0475827493
 07/21  06:00:00,18.941666666666666,0.012752068511118554,91.25,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,17.261519736398277,24.002842134496706,24.00301935793875,24.01210584579876,24.00412135479206,24.0056725076618,0.0,0.0,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,400.00000000000006,417.2354029575836,422.4065108596191,419.5460315572247,422.38180632760105,419.5903887857071,-0.43712006655661706,-0.448862224822574,-0.31131445457060286,-0.4200737832215769,-0.44751279041408704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1872181.5120047412,7450444.689996484,1872181.512004741,1529383.9813022804,5726834.274831291,1529383.98130228,1503626.0670187864,7739754.966761731,1503626.0670187862,1583490.0800486202,6845205.087808938,1583490.0800486198,1471703.861057482,4472236.386078195,1471703.8610574824,23986752.908314694,7960385.50143191,6126270.883668245,0.0,1980019.3046400002,7920077.218560001,72000.0,0.0,72000.0
 07/21  07:00:00,20.741666666666667,0.013240691073008784,84.75,1.6109515608180842,1.2212055974165776,0.7244348762109798,1.221205597416577,0.7244348762109798,21.486116292700064,23.99994532572445,23.999957029894563,23.999771142423526,23.999956478117067,23.999972517426414,0.0,0.0,20.999999999999996,23.999999999999996,20.999999999999996,23.999999999999996,20.999999999999996,23.999999999999996,20.999999999999996,23.999999999999996,20.999999999999996,23.999999999999996,400.0,441.6860219453024,445.60811183278315,441.47408704705754,445.48679377911964,441.58398779038515,-0.45555516234413335,-0.4556542390162126,-0.26583535175154804,-0.44549435290651934,-0.4684722341758672,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498297,0.0,0.16671237315118004,0.0,0.10059006499212951,0.0,0.16101599637079786,0.0,0.10277192838007525,1872181.5120047424,5904095.621245967,1872181.512004741,1529383.9813022816,5010158.877158684,1529383.98130228,1503626.0670187883,9032019.034340736,1503626.0670187862,1583490.0800486212,5539358.919849463,1583490.0800486198,1471703.8610574852,3692687.1572043253,1471703.8610574824,27755123.359733976,7960385.50143191,5934602.725807527,0.0,5940057.91392,7920077.218560001,1631173.1676305025,0.0,1631173.1676305025
 07/21  08:00:00,22.633333333333336,0.013709745941784006,78.08333333333333,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,27.88351646818519,23.99959793772931,23.99963778519688,23.999525029357425,23.99968033654616,23.99980163667891,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,542.6178216569875,545.3873749157065,536.7012261789213,544.9931386299494,536.98542033024,-0.41782892502919694,-0.40733429917125125,-0.19526295847178968,-0.4105213799923518,-0.4249632839531348,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007528,1872181.5120047424,12997454.750492573,1872181.512004741,1529383.9813022797,10789806.640525335,1529383.98130228,1503626.0670187878,12970294.504513301,1503626.0670187862,1583490.0800486216,10723519.306752618,1583490.0800486198,1471703.8610574827,6911743.624270317,1471703.8610574824,55014903.96878973,7960385.50143191,11414170.983823286,0.0,17820173.74176,17820173.74176,1631264.216639355,0.0,1631264.216639355
 07/21  09:00:00,23.941666666666666,0.0138903262013546,73.08333333333333,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,35.754617459494995,24.663180932545455,23.999638228521775,23.99954670726051,23.999668769540502,23.99978712586532,0.0,0.0,21.0,24.666666666666668,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,655.532091653972,659.878146741121,648.1405235599215,659.3338012657053,648.448165495583,-0.2541102978097627,-0.386778929650529,-0.17087486462122478,-0.3904143771675755,-0.40231427852476526,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007528,1872181.5120047424,10264688.11430495,1872181.512004741,1529383.9813022802,12237161.415052757,1529383.98130228,1503626.0670187871,13876896.057037437,1503626.0670187862,1583490.0800486202,12107386.547224715,1583490.0800486198,1471703.8610574836,7808698.86903712,1471703.8610574824,55805096.98764758,7960385.50143191,12204364.00268114,0.0,17820173.74176,17820173.74176,1631305.1343270142,0.0,1631305.1343270142
 07/21  10:00:00,25.391666666666666,0.01360636164164683,65.75,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,42.545501546793474,25.33203112825547,23.99951147395627,23.99956703350452,23.999579606183275,23.999724611891875,0.0,0.0,21.0,25.333333333333332,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,712.4716156317894,719.732344798149,708.4566419460111,719.2373551571146,708.650413566705,-0.07570288135162442,-0.36474287743963635,-0.2080155598324448,-0.3786823928764671,-0.3883032227776342,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047426,9157150.84713324,1872181.512004741,1529383.981302281,13618203.214494908,1529383.98130228,1503626.0670187897,12867486.936211765,1503626.0670187862,1583490.0800486198,13035590.638733936,1583490.0800486198,1471703.8610574824,8462364.858312469,1471703.8610574824,56467685.18348383,7960385.50143191,12866952.198517377,0.0,17820173.74176,17820173.74176,1631288.0784778593,0.0,1631288.0784778593
 07/21  11:00:00,26.099999999999998,0.013388278718865452,62.0,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,48.113946123322336,26.16026296868721,23.999329917195737,23.99960909427567,23.999486818766055,23.99965809005377,0.0,0.0,21.000000000000004,26.16666666666667,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,400.00000000000006,740.8262976149305,751.0704482767073,741.1365219747792,750.6539350444486,741.2628155524159,0.13054347021027593,-0.34237971233155534,-0.2706574898984306,-0.37567626924111797,-0.3836440432516757,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118012,0.0,0.10059006499212951,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.512004742,6357134.263373931,1872181.512004741,1529383.98130228,14848581.206363821,1529383.98130228,1503626.0670187874,11135777.673758788,1503626.0670187862,1583490.0800486212,13377676.597219836,1583490.0800486198,1471703.8610574836,8729727.85494586,1471703.8610574824,56115285.59176371,7960385.50143191,12514552.606797272,0.0,17820173.74176,17820173.74176,1631308.4573625044,0.0,1631308.4573625044
 07/21  12:00:00,27.09166666666667,0.013529995810230426,59.083333333333336,4.027378902045211,3.0530139935414433,1.8110871905274493,3.0530139935414424,1.8110871905274493,51.474285503344134,26.8205323959869,23.999414706363883,23.999676943261885,23.999575607126243,23.99971320010074,0.0,0.0,21.0,26.833333333333332,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,705.6859930930691,718.5675283219271,714.6864111241531,718.4836574616038,714.5781255785458,0.3102653416810606,-0.3283916912504533,-0.3014281032457717,-0.37395243050364385,-0.3805105366032424,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047422,3160800.2852485273,1872181.512004741,1529383.9813022804,14908729.145441439,1529383.98130228,1503626.0670187883,9934706.408693548,1503626.0670187862,1583490.0800486202,12868315.551372454,1583490.0800486198,1471703.861057483,8481003.598010082,1471703.8610574824,53309369.20525375,7960385.50143191,11688655.524927309,0.0,17820173.74176,15840154.437120002,1631397.4233735367,0.0,1631397.4233735367
 07/21  13:00:00,27.8,0.013611616282199271,57.0,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,53.446167026231045,27.483271744217564,23.99883601433417,23.999309322255968,23.999091267407312,23.99939256982432,0.0,0.0,21.0,27.5,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,702.8126999616153,716.5666019089964,712.6037497934121,716.4319184625132,712.5666280830233,0.5117211512377458,-0.3092128092823845,-0.29164656807311545,-0.35962063305751624,-0.3664443805847542,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.512004748,2090292.0387529053,1872181.512004741,1529383.9813022804,16798712.707032718,1529383.98130228,1503626.0670187883,10795051.394588433,1503626.0670187862,1583490.0800486184,14537577.512993729,1583490.0800486198,1471703.861057483,9484511.723578753,1471703.8610574824,56490862.13683425,7960385.50143191,12890129.15186781,0.0,17820173.74176,17820173.74176,1631312.8117523522,0.0,1631312.8117523522
 07/21  14:00:00,27.8,0.013327076754774188,55.833333333333336,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,52.103656311910136,27.499970274777024,23.999097365693093,23.999416634108083,23.999246632228132,23.9994013109004,0.0,0.0,21.000000000000004,27.500000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,400.0,731.8317478645002,746.5304761407345,739.123329571065,746.1708679019692,739.3147253474041,0.5532577177810648,-0.3123415057751336,-0.2882098006572992,-0.352989684812427,-0.32982423445673964,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118012,0.0,0.10059006499212951,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.5120047391,3713089.51457893,1872181.512004741,1529383.981302281,16581078.699377913,1529383.98130228,1503626.067018787,10881229.215872686,1503626.0670187862,1583490.0800486207,14765918.007168096,1583490.0800486198,1471703.8610574838,10438647.975862645,1471703.8610574824,57113626.44259987,7960385.50143191,13512893.457633428,0.0,17820173.74176,17820173.74176,1631247.912896409,0.0,1631247.912896409
 07/21  15:00:00,26.516666666666666,0.012032514076137623,54.416666666666664,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,46.44521728221134,27.499947324063246,23.99944432991684,23.99961224888735,23.999489898542247,23.99958509021943,0.0,0.0,21.0,27.5,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,748.7894726923581,764.8297064799827,757.5751295930762,764.4913792205967,757.8442394552385,0.5562478090837095,-0.33232154533939906,-0.2941219254709015,-0.3553438896303764,-0.3171210124788305,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047438,3640274.6770283785,1872181.512004741,1529383.98130228,15167990.905004652,1529383.98130228,1503626.0670187878,10439146.479319438,1503626.0670187862,1583490.0800486207,14172453.290901324,1583490.0800486198,1471703.8610574831,10501937.735928474,1471703.8610574824,56210326.16606507,7960385.50143191,12609593.181098618,0.0,17820173.74176,17820173.74176,1631270.5169293878,0.0,1631270.5169293878
 07/21  16:00:00,25.25,0.011293731324996906,55.166666666666664,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,40.32856351551563,27.499901842769457,23.999372479281195,23.99957372632824,23.999423996773572,23.999595775672592,0.0,0.0,21.000000000000004,27.50000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,400.00000000000006,757.9370034826411,775.0278635679606,768.4164937599529,774.7587852060824,768.7208609481833,0.5462328424067364,-0.3486167953289956,-0.3074708501825546,-0.3662464676174293,-0.3471072175704828,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498308,0.0,0.16671237315118012,0.0,0.10059006499212952,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.5120047415,3359040.92725078,1872181.512004741,1529383.9813022804,14151356.556674004,1529383.98130228,1503626.067018788,9871176.05660847,1503626.0670187862,1583490.0800486198,13417497.795966001,1583490.0800486198,1471703.8610574838,9485826.40907555,1471703.8610574824,55078756.55274969,7960385.50143191,11478023.567783244,0.0,17820173.74176,17820173.74176,1631292.1401352405,0.0,1631292.1401352405
 07/21  17:00:00,23.366666666666664,0.013212626107993328,72.33333333333333,2.4164273412271267,1.8318083961248661,1.0866523143164695,1.8318083961248652,1.0866523143164695,35.29371777769202,27.255151112919602,23.999981129063944,23.99995484539212,23.99998466228578,23.999977661824598,0.0,0.0,21.000000000000004,27.66666666666667,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,400.00000000000006,691.2581857157107,708.7244978536983,707.9440778552527,708.8112238251733,707.9682190455387,0.4736753465069343,-0.3881906029470923,-0.34672045102388815,-0.40128666396398155,-0.3949429060810707,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.16101599637079791,0.0,0.10277192838007526,1872181.5120047452,0.0,1872181.512004741,1529383.98130228,10167191.537059108,1529383.98130228,1503626.0670187864,7521370.060833422,1503626.0670187862,1583490.0800486207,9581030.62280468,1583490.0800486198,1471703.8610574827,6781924.527740853,1471703.8610574824,35241914.37362014,7960385.50143191,7481335.825773683,0.0,9900096.523200002,9900096.523200002,1631222.0058524574,0.0,1631222.0058524574
 07/21  18:00:00,21.90833333333333,0.014132358909964905,84.0,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,30.449368271885437,26.705081516530637,24.000017058631794,23.999970694249757,24.000013533680598,23.999977203313303,0.0,0.0,20.999999999999996,28.0,20.999999999999996,23.999999999999996,20.999999999999996,23.999999999999996,20.999999999999996,23.999999999999996,20.999999999999996,23.999999999999996,400.0,584.6392487833688,600.1164267012381,606.9731988525288,600.6243475146367,606.5895000804377,0.35407445455417413,-0.40166284249464695,-0.365629319982213,-0.4087032556213608,-0.3955902441577958,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498297,0.0,0.16671237315118004,0.0,0.10059006499212951,0.0,0.16101599637079786,0.0,0.10277192838007525,1872181.5120047415,0.0,1872181.512004741,1529383.9813022795,8132757.498232568,1529383.98130228,1503626.067018788,6324693.3293730505,1503626.0670187862,1583490.0800486188,7740564.825298631,1583490.0800486198,1471703.8610574822,5890779.927786573,1471703.8610574824,27725837.821093023,7960385.50143191,5905317.1871665735,0.0,5940057.91392,7920077.218560001,1631189.333949988,0.0,1631189.333949988
 07/21  19:00:00,22.34166666666667,0.013487239290638957,78.16666666666667,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,27.495837130982483,26.56589876661032,23.999914784409963,23.99992166867864,23.99990128534505,23.99989273346721,0.0,0.0,21.0,28.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,516.1997312722838,528.5029749820734,538.946262332335,529.1829517318047,538.3669205029636,0.31281703617693873,-0.41002310216958665,-0.3790156556932221,-0.4044274930512735,-0.37804698990719127,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047433,0.0,1872181.512004741,1529383.9813022804,7717463.640802186,1529383.98130228,1503626.0670187864,6007285.112994162,1503626.0670187862,1583490.0800486212,7834672.348640084,1583490.0800486198,1471703.861057482,6410323.897253944,1471703.8610574824,27761603.03351381,7960385.50143191,5941082.399587363,0.0,5940057.91392,7920077.218560001,72000.0,0.0,72000.0
 07/21  20:00:00,22.45,0.012744377785089774,73.41666666666667,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,24.698114551146357,26.489044849276763,23.9999231716743,23.999936971519144,23.99993000446021,23.99995012513719,0.0,0.0,21.0,28.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,474.7968641832452,484.00154373922214,494.29477360226775,484.6392209910411,493.71780122340965,0.2735215014803143,-0.4323597259296647,-0.402327174176713,-0.434617346378904,-0.43154540065693964,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047422,0.0,1872181.512004741,1529383.9813022795,6797188.884397408,1529383.98130228,1503626.0670187874,5428148.588325532,1503626.0670187862,1583490.080048623,6699836.039029407,1583490.0800486198,1471703.861057483,5112993.690950974,1471703.8610574824,31905396.100454487,7960385.50143191,5155894.771168037,0.0,3960038.6092800004,7920077.218560001,1631161.7650627664,0.0,1631161.7650627664
 07/21  21:00:00,21.90833333333333,0.012839753260685198,76.5,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,22.399004351286333,26.329533909652028,23.999935931819888,23.99993355285613,23.99994247333545,23.999945990050108,0.0,0.0,21.0,28.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,448.83888060847147,455.43445025115653,464.344975802197,455.9638476949389,463.83222783524974,0.21756508965231172,-0.44614713094257064,-0.4179318041912523,-0.45044006237943773,-0.45427483942703156,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047387,0.0,1872181.512004741,1529383.9813022786,6103793.425229318,1529383.98130228,1503626.0670187864,4970991.812695716,1503626.0670187862,1583490.0800486184,5927835.051346152,1583490.0800486198,1471703.861057482,4434117.084562605,1471703.8610574824,32676472.032885693,7960385.50143191,4545170.703599248,0.0,3960038.6092800004,7920077.218560001,1631018.156329026,0.0,1631018.156329026
 07/21  22:00:00,21.700000000000003,0.013291041328980282,80.16666666666667,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,21.113669710831513,25.886189415872963,25.043488908707204,25.294571058618143,25.002967276590322,25.04951882702274,0.0,0.0,21.0,28.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,441.5002631405523,448.5292180978704,454.7814783934318,448.94873359205457,454.3773379314757,0.11711964486030106,-0.22570723924415115,-0.14320492231640128,-0.2384601866206103,-0.22962135178829216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18190896.523214538,0.0,0.0,0.0,1980019.3046400002,7920077.218560001,72000.0,0.0,72000.0
 07/21  23:00:00,21.700000000000003,0.013720546980594711,82.75,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,20.322139715997505,25.732067635677954,25.285761356765835,25.605968255524754,25.23675093922787,25.295211810725018,0.0,0.0,21.0,28.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,441.0023704007593,449.93454778199157,453.089007279084,450.2549937284909,452.8083932628678,0.08076107196480035,-0.14035062790833217,-0.03401081213320691,-0.1556136843719627,-0.13733983494492455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631083.2810875569,0.0,1631083.2810875569
 07/21  24:00:00,20.708333333333332,0.013916493403787138,89.25,0.0,0.0,0.0,0.0,0.0,19.649887867044246,25.570495305752257,25.2122192841381,25.55587418921846,25.169258711578976,25.230641518961757,0.0,0.0,21.0,28.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,433.1797785338692,443.235976186738,444.1951015225309,443.4822313873802,444.003129996863,0.04658735975441127,-0.13456528532273979,-0.018571362037953478,-0.14815870554525648,-0.12515456869308403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631048.1416085262,0.0,1631048.1416085262
 07/22  01:00:00,19.650000000000002,0.013928743115361584,95.33333333333333,0.0,0.0,0.0,0.0,0.0,18.110372192406892,25.387367764439166,25.059241804929226,25.413970256829202,25.031119760239346,25.082110134930627,0.0,0.0,21.0,28.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,422.9967632236639,433.02837923274564,432.6411123297,433.217179374251,432.51130428415144,0.003380849336734953,-0.15846993630357623,-0.03789686142964676,-0.1679202572166447,-0.14502160565531638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,72000.0,0.0,72000.0
 07/22  02:00:00,19.10833333333333,0.013699011807364986,97.0,0.0,0.0,0.0,0.0,0.0,16.516296288692057,25.253090553130324,24.923675667002097,25.278234297377946,24.907463999105435,24.954169416818548,0.0,0.0,21.0,28.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,415.92675942367123,425.2133238347292,424.0886612517852,425.35772177634254,424.0014750647227,-0.0333120171838184,-0.1857661778336853,-0.06452612449918611,-0.19153707742159762,-0.16915707161584978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631011.8793243666,0.0,1631011.8793243666
 07/22  03:00:00,18.900000000000002,0.013517663985526979,97.0,0.0,0.0,0.0,0.0,0.0,15.425871272758984,25.14365843706412,24.81363523926525,25.163038304531465,24.807246734087453,24.848385555341093,0.0,0.0,21.0,28.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,411.0248720037993,419.2385671466239,417.7678986063448,419.34880892583914,417.7096763787475,-0.06894669030602828,-0.21325489907531603,-0.09362837878021928,-0.2159549336948111,-0.19525929919842602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631075.761269928,0.0,1631075.761269928
 07/22  04:00:00,18.900000000000002,0.013517663985526979,97.0,0.0,0.0,0.0,0.0,0.0,15.127529414460822,25.05875336137609,24.731659225935577,25.07368479285145,24.732486004171957,24.767207613161997,0.0,0.0,21.0,28.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,407.6320906684094,414.67903187078076,413.1052084079964,414.7631035429268,413.066576320289,-0.09913841025397159,-0.2359188736259263,-0.11879498873956292,-0.23642492317025576,-0.21775428552824028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,72000.0,0.0,72000.0
 07/22  05:00:00,18.55,0.013219392408060004,97.0,0.0,0.0,0.0,0.0,0.0,14.414870635916344,24.9804073331683,24.66242921372765,25.05998833252758,24.69965253559349,24.694663416730535,0.0,0.0,21.0,28.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,405.2827376365024,411.19830561456314,409.6643631738775,411.26227930951535,409.63910421230474,-0.12554996728749726,-0.25504422827851375,-0.11884325866108465,-0.2437355371700027,-0.2380950939079182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14045496.523214538,0.0,0.0,0.0,1980019.3046400002,7920077.218560001,1631061.2821911415,0.0,1631061.2821911415
 07/22  06:00:00,19.291666666666668,0.013856941075094073,97.0,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,15.472315450300485,25.84219697847818,24.00365551106049,24.011897350811452,24.004412947190485,24.006658910056373,0.0,0.0,21.000000000000004,28.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,400.00000000000006,417.1336116574342,422.4289714155218,419.567212199058,422.4043820920734,419.6120923915658,0.043234088618015754,-0.42462314782639377,-0.3294116104689049,-0.40806489607201896,-0.4239672128359419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1872181.5120047424,195948.12352360817,1872181.512004741,1529383.9813022804,6419408.1101101,1529383.98130228,1503626.0670187874,7099381.218408046,1503626.0670187862,1583490.0800486202,7118608.580396108,1583490.0800486198,1471703.8610574817,4913150.589893401,1471703.8610574824,22760839.689725768,7960385.50143191,4900357.665079323,0.0,1980019.3046400002,7920077.218560001,1631111.1094059437,0.0,1631111.1094059437
 07/22  07:00:00,21.925,0.014810784994330363,88.25,1.6109515608180842,1.2212055974165776,0.7244348762109798,1.221205597416577,0.7244348762109798,20.337113900865962,25.904375587025783,23.999973681343707,23.999836645649882,23.999976173913172,23.999978676992146,0.0,0.0,21.0,28.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,441.6160176534277,445.77100030468245,441.78218171374823,445.65604188195465,441.89048706365435,0.09491341938485708,-0.42557607247130164,-0.283364277513904,-0.41992895906964584,-0.4387540048478915,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007528,1872181.512004742,0.0,1872181.512004741,1529383.9813022804,6331971.340912663,1529383.98130228,1503626.0670187864,8628699.847395755,1503626.0670187862,1583490.0800486195,6664120.344290888,1583490.0800486198,1471703.861057483,4485826.272621171,1471703.8610574824,27236118.012099445,7960385.50143191,5415597.3781729955,0.0,5940057.91392,7920077.218560001,72000.0,0.0,72000.0
 07/22  08:00:00,24.291666666666668,0.014986656603116622,77.33333333333333,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,28.84349189111391,27.029697188151772,23.999581933553475,23.999500180311887,23.999629272269146,23.99977196554185,0.0,0.0,21.0,28.000000000000004,21.0,24.000000000000004,21.0,24.000000000000004,21.0,24.000000000000004,21.0,24.000000000000004,400.0,542.7035487893108,546.3986268513187,538.5486642924415,546.0464269478549,538.8064804815441,0.42044780132500875,-0.37154114771460556,-0.19118884240976983,-0.3769915361961694,-0.3899983366138408,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007528,1883517.8298595306,74284.5175226703,1872181.512004741,1529383.981302279,12830983.12435234,1529383.98130228,1503626.0670187878,13466934.529471409,1503626.0670187862,1583490.0800486202,12629079.890741613,1583490.0800486198,1471703.861057482,8104855.542403281,1471703.8610574824,53801922.6798508,7960385.50143191,10201189.694884362,0.0,17820173.74176,17820173.74176,1645456.8675463959,14170.39731849161,1631286.4702279042
 07/22  09:00:00,25.991666666666664,0.01473358976789736,68.75,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,37.66314842976556,27.679222996534424,23.999553779353075,23.99950823688552,23.999594594380472,23.999740100868042,0.0,0.0,21.0,28.000000000000004,21.0,24.000000000000004,21.0,24.000000000000004,21.0,24.000000000000004,21.0,24.000000000000004,400.0,654.3496357605358,661.1376489219037,649.992136285295,660.6156487419424,650.2945465386299,0.6408134505857218,-0.35042473082750797,-0.15835326067004232,-0.35729027729808566,-0.3684439405358757,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007528,1872181.5120047422,0.0,1872181.512004741,1529383.981302281,14485182.997030176,1529383.98130228,1503626.067018788,14611912.498811504,1503626.0670187862,1583490.080048622,14185380.678078435,1583490.0800486198,1471703.8610574834,9103894.628357954,1471703.8610574824,55482100.120220535,7960385.50143191,11881367.13525409,0.0,17820173.74176,17820173.74176,1631292.3776088024,0.0,1631292.3776088024
 07/22  10:00:00,27.34166666666667,0.014255944211858038,61.5,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,45.242707973689484,27.98557557104392,23.99930918525001,23.999490399996954,23.999407637973707,23.99961460542265,0.0,0.0,21.000000000000004,28.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,400.0,710.4519194037351,721.479202739807,710.7560955745433,721.0009263952579,710.9604374255454,0.7467480257073388,-0.33065071413828534,-0.1908063344010189,-0.34704454389889183,-0.3564643285387501,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118012,0.0,0.10059006499212951,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.5120047408,818236.6616959479,1872181.512004741,1529383.9813022816,15750401.24420305,1529383.98130228,1503626.0670187892,13693796.589666037,1503626.0670187862,1583490.080048622,15022036.835539697,1583490.0800486198,1471703.861057483,9690789.72520398,1471703.8610574824,56542668.55372079,7960385.50143191,12941935.56875434,0.0,17820173.74176,17820173.74176,1631308.6879208966,0.0,1631308.6879208966
 07/22  11:00:00,27.8,0.013191897066431523,55.5,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,46.17880488283769,28.000132352376994,23.998775241970066,23.999260815344783,23.998937650899354,23.9993253018893,0.0,0.0,21.0,28.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,737.670824423044,751.9068071372612,741.3255357955322,751.4461835667793,741.5394487114901,0.7502639941509983,-0.32640658999886835,-0.2650423281465545,-0.3490649709014344,-0.356744076940321,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047466,2255708.826254472,1872181.512004741,1529383.9813022823,15943011.239507865,1529383.98130228,1503626.0670187855,11492151.952361615,1503626.0670187862,1583490.0800486202,14951916.43281529,1583490.0800486198,1471703.8610574838,9736732.984178275,1471703.8610574824,56616670.63093585,7960385.50143191,13015937.6459694,0.0,17820173.74176,17820173.74176,1631280.0638013296,0.0,1631280.0638013296
 07/22  12:00:00,28.09166666666667,0.012813736877754623,53.0,4.027378902045211,3.0530139935414433,1.8110871905274493,3.0530139935414424,1.8110871905274493,46.93219995894885,28.00012711177065,23.99922645143047,23.999566131045913,23.999384866625135,23.999587168853612,0.0,0.0,21.000000000000004,28.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,400.0,702.807875034298,719.122480078128,714.8907499336914,719.0371953629074,714.8648224613966,0.7277207153263753,-0.3200328792059204,-0.2923290263957594,-0.3574372202248246,-0.3639078428079557,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.5120047387,1556707.1762562254,1872181.512004741,1529383.981302279,15411347.564938843,1529383.98130228,1503626.067018786,10273224.731547771,1503626.0670187862,1583490.0800486202,13799690.351860298,1583490.0800486198,1471703.8610574836,9078228.214303978,1471703.8610574824,53827671.7542526,7960385.50143191,12206958.07392615,0.0,17820173.74176,15840154.437120002,1631382.109227725,0.0,1631382.109227725
 07/22  13:00:00,28.650000000000002,0.011758449484588497,47.166666666666664,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,49.71979534781943,27.99998773435476,23.99894201679548,23.99936920103191,23.999114149162992,23.99942349162995,0.0,0.0,21.0,28.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,700.8404327952595,717.073834460266,713.0961124679135,716.9737676196073,713.1241787014868,0.7163969166037626,-0.31067607133486547,-0.28837097391278116,-0.3505924886344108,-0.3571789055966081,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047422,3542234.943496876,1872181.512004741,1529383.9813022804,16565000.156962808,1529383.98130228,1503626.0670187874,10842845.565972561,1503626.0670187862,1583490.0800486184,14893597.502257735,1583490.0800486198,1471703.861057482,9775127.525557932,1471703.8610574824,57337856.71567709,7960385.50143191,13737123.730710648,0.0,17820173.74176,17820173.74176,3190499.479156432,0.0,3190499.479156432
 07/22  14:00:00,28.55,0.012993844700351037,52.333333333333336,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,50.45572958330201,27.999869524641355,23.998718883770707,23.999148257742913,23.998880213551768,23.999174183756367,0.0,0.0,21.0,28.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,731.9738049911829,748.3430699014592,740.5982778041833,748.0136471407632,740.8716968674244,0.7092645503562673,-0.30908981314485845,-0.2832058634495231,-0.34333293769191164,-0.33069531903144994,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047422,3916472.005142836,1872181.512004741,1529383.9813022804,16813872.984787945,1529383.98130228,1503626.0670187874,11033103.569657238,1503626.0670187862,1583490.080048622,15357487.438201882,1583490.0800486198,1471703.8610574848,10500957.170478873,1471703.8610574824,57757177.67112432,7960385.50143191,14156444.686157875,0.0,17820173.74176,17820173.74176,72000.0,0.0,72000.0
 07/22  15:00:00,28.941666666666666,0.01412557430919903,55.5,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,50.48776516317982,27.999881762545144,23.998925483310856,23.99926156473229,23.999044965755427,23.99904515248964,0.0,0.0,21.0,28.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,747.9958752441138,765.0431572421807,756.5223722843858,764.6778422518104,756.9056979642879,0.7339183272401001,-0.29647900204674893,-0.2662862752711051,-0.3219699220856899,-0.24763020046583537,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047375,4803768.642317418,1872181.512004741,1529383.9813022795,17636007.052616023,1529383.98130228,1503626.0670187874,11671813.352090042,1503626.0670187862,1583490.0800486212,16499731.199071102,1583490.0800486198,1471703.861057483,12994438.761081832,1471703.8610574824,59208970.97601632,7960385.50143191,15608237.991049873,0.0,17820173.74176,17820173.74176,1631178.1212534867,0.0,1631178.1212534867
 07/22  16:00:00,28.116666666666664,0.01383908489209468,57.083333333333336,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,49.61280202886062,27.999888881989815,23.999121323994377,23.999408387215595,23.99919405559478,23.999156603362906,0.0,0.0,21.000000000000004,28.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,400.00000000000006,757.0086522250864,774.8435271161264,766.9188698398807,774.5279458857402,767.3736507442869,0.7467814457694953,-0.30136384008793277,-0.2684169127488562,-0.3188456993439353,-0.21653813689141277,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498305,0.0,0.16671237315118012,0.0,0.10059006499212952,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.5120047408,4839538.127141106,1872181.512004741,1529383.9813022804,17175744.440578543,1529383.98130228,1503626.0670187874,11496857.571006188,1503626.0670187862,1583490.0800486207,16394782.375770945,1583490.0800486198,1471703.861057483,13756749.653775113,1471703.8610574824,58899691.80271349,7960385.50143191,15298958.817747049,0.0,17820173.74176,17820173.74176,1631320.1415610125,0.0,1631320.1415610125
 07/22  17:00:00,27.2,0.013248451981563962,57.666666666666664,2.4164273412271267,1.8318083961248661,1.0866523143164695,1.8318083961248652,1.0866523143164695,44.45527867761515,27.986701824698446,23.999760034696937,23.999825423196715,23.99978527876375,23.999746565939358,0.0,0.0,21.000000000000004,28.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,400.00000000000017,690.7123375763525,708.9904145000631,707.4092767490256,709.0459335887857,707.6157140352215,0.7204301007413701,-0.3375803974364655,-0.3065707767513962,-0.3523166718390971,-0.25647518510897754,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498305,0.0,0.16671237315118012,0.0,0.10059006499212951,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.5120047438,135714.50292716955,1872181.512004741,1529383.9813022786,13124460.095996844,1529383.98130228,1503626.067018786,9076950.10721214,1503626.0670187862,1583490.0800486207,12471460.07020074,1583490.0800486198,1471703.8610574836,11154027.764034076,1471703.8610574824,38754342.28503358,7960385.50143191,10993763.737187129,0.0,9900096.523200002,9900096.523200002,1631210.3291919625,0.0,1631210.3291919625
 07/22  18:00:00,26.90833333333333,0.012902852563304326,57.166666666666664,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,39.15123795548802,27.686126827103166,23.999919740904783,23.99993383935454,23.99992076179456,23.999921853604523,0.0,0.0,21.0,28.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,584.6022850582533,600.8355822402632,606.5919353990024,601.2892235746464,606.4211872481843,0.6215619567252472,-0.37595815534253846,-0.34668505751328044,-0.3833874579406043,-0.31947805289644965,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.512004742,0.0,1872181.512004741,1529383.981302282,10785502.514129099,1529383.98130228,1503626.067018787,7636244.991987481,1503626.0670187862,1583490.0800486212,10447534.79301699,1583490.0800486198,1471703.8610574827,8973383.237594109,1471703.8610574824,30892905.54964345,7960385.50143191,9072384.915716998,0.0,5940057.91392,7920077.218560001,1631200.8746637856,0.0,1631200.8746637856
 07/22  19:00:00,26.349999999999998,0.01292277885711137,59.166666666666664,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,33.50172774936076,27.48525105016761,23.99994921095714,23.99995260802227,23.999942836089573,23.99995023643406,0.0,0.0,21.000000000000007,28.000000000000014,21.000000000000007,24.000000000000014,21.000000000000007,24.000000000000014,21.000000000000007,24.000000000000014,21.000000000000007,24.000000000000014,400.00000000000017,513.4607457030236,525.9498939999695,533.2420819539075,526.4547883025881,532.9531708138901,0.5525541066055232,-0.39855862759352045,-0.369564725450977,-0.39785879476986913,-0.358800138848756,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498308,0.0,0.16671237315118012,0.0,0.10059006499212952,0.0,0.16101599637079794,0.0,0.1027719283800753,1872181.5120047408,0.0,1872181.512004741,1529383.98130228,9683100.690160502,1529383.98130228,1503626.0670187878,6978670.329542904,1503626.0670187862,1583490.08004862,9686432.533189155,1583490.0800486198,1471703.861057483,7815682.0398131665,1471703.8610574824,29909697.216642257,7960385.50143191,8089176.5827158075,0.0,5940057.91392,7920077.218560001,1631154.6727948352,0.0,1631154.6727948352
 07/22  20:00:00,25.808333333333334,0.012437568691533533,58.833333333333336,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,28.764545710373728,27.292775681070776,23.99993317326269,23.999944747014467,23.9999398568728,23.999956983091234,0.0,0.0,21.000000000000004,28.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,400.0,471.99224084332104,481.1009320170777,488.21231204157885,481.56509052436604,487.8933782659917,0.4859578268349997,-0.42001651883177055,-0.3912088192384597,-0.4240040534073437,-0.4077375917317203,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498305,0.0,0.16671237315118012,0.0,0.10059006499212952,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.5120047405,0.0,1872181.512004741,1529383.9813022818,8537172.442051535,1529383.98130228,1503626.0670187874,6307480.346333469,1503626.0670187862,1583490.0800486226,8388159.913352715,1583490.0800486198,1471703.861057483,6412912.898281173,1471703.8610574824,33700736.518096134,7960385.50143191,6951235.188809678,0.0,3960038.6092800004,7920077.218560001,72000.0,0.0,72000.0
 07/22  21:00:00,24.900000000000002,0.012301762172490946,61.5,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,25.476193663459835,27.100263971665953,23.999943360941085,23.999949921263607,23.99994940820879,23.999956033351708,0.0,0.0,21.0,28.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,447.156624804488,453.64682847445243,460.0927976484597,454.04789346743956,459.77716645644114,0.4203156927839948,-0.43537471275373435,-0.4076441323250961,-0.43988774698151073,-0.42900809104093285,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047422,0.0,1872181.512004741,1529383.9813022814,7724902.467350367,1529383.98130228,1503626.0670187902,5794942.999495635,1503626.0670187862,1583490.0800486193,7548527.045082257,1583490.0800486198,1471703.861057483,5735044.676371275,1471703.8610574824,34288940.25841286,7960385.50143191,6157638.9291264145,0.0,3960038.6092800004,7920077.218560001,1631115.98952476,0.0,1631115.98952476
 07/22  22:00:00,23.46666666666667,0.01281774327388973,69.83333333333333,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,23.116405262304895,26.47378152180545,25.29842036152401,25.512821906003666,25.26156283511929,25.44480915883374,0.0,0.0,21.0,28.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,439.93972776981167,446.64978488111797,450.92870511889714,446.9622679856079,450.6801890239013,0.27833411147357834,-0.16614543039895516,-0.09142317638702145,-0.17729670749104143,-0.12456362608928635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18190896.523214538,0.0,0.0,0.0,1980019.3046400002,7920077.218560001,1631089.5507606957,0.0,1631089.5507606957
 07/22  23:00:00,22.15833333333333,0.013254455476680223,78.08333333333333,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,20.937260156107353,26.178356160577078,25.530213520742794,25.807384606288082,25.496587203348856,25.72506786136263,0.0,0.0,21.0,28.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,439.9473453086098,448.5089279867591,450.2973870697274,448.74861404845325,450.1226911426267,0.2108554565527946,-0.08024113440497108,0.016197091182324097,-0.09034111724949602,-0.017919698842020843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,72000.0,0.0,72000.0
 07/22  24:00:00,20.708333333333332,0.013396971779153439,86.25,0.0,0.0,0.0,0.0,0.0,18.834407379907777,25.953389796084412,25.419652001439733,25.727320624039535,25.400577690872137,25.644073683091978,0.0,0.0,21.0,28.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,432.93754057359956,442.6700066776782,442.64536874172603,442.8537345440703,442.5235518789641,0.15991388152237174,-0.08253710468549241,0.02436817005311656,-0.08836492086019095,-0.007707507331181869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631099.8277692322,0.0,1631099.8277692322
 07/23  01:00:00,19.650000000000002,0.013353219365435048,91.75,0.0,0.0,0.0,0.0,0.0,17.02762237956456,25.751418891461338,25.2718332866928,25.593541701234866,25.271426939781332,25.510128429460632,0.0,0.0,21.0,28.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,422.4695289941237,432.2246656516299,431.0928051967569,432.36332888531456,431.00907050084305,0.10996753316347115,-0.10363431523198181,0.007869107186192197,-0.10431106453276255,-0.022235618664507618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631057.9065192402,0.0,1631057.9065192402
