Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE_ZN:Zone People Occupant Count [](Hourly),PERIMETER_ZN_1:Zone People Occupant Count [](Hourly),PERIMETER_ZN_2:Zone People Occupant Count [](Hourly),PERIMETER_ZN_3:Zone People Occupant Count [](Hourly),PERIMETER_ZN_4:Zone People Occupant Count [](Hourly),ATTIC:Zone Mean Air Temperature [C](Hourly),CORE_ZN:Zone Mean Air Temperature [C](Hourly),PERIMETER_ZN_1:Zone Mean Air Temperature [C](Hourly),PERIMETER_ZN_2:Zone Mean Air Temperature [C](Hourly),PERIMETER_ZN_3:Zone Mean Air Temperature [C](Hourly),PERIMETER_ZN_4:Zone Mean Air Temperature [C](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),ATTIC:Zone Air CO2 Concentration [ppm](Hourly),CORE_ZN:Zone Air CO2 Concentration [ppm](Hourly),PERIMETER_ZN_1:Zone Air CO2 Concentration [ppm](Hourly),PERIMETER_ZN_2:Zone Air CO2 Concentration [ppm](Hourly),PERIMETER_ZN_3:Zone Air CO2 Concentration [ppm](Hourly),PERIMETER_ZN_4:Zone Air CO2 Concentration [ppm](Hourly),CORE_ZN PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PERIMETER_ZN_1 PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PERIMETER_ZN_2 PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PERIMETER_ZN_3 PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PERIMETER_ZN_4 PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PSZ-AC:1:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:2:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:3:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:4:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:5:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:1:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:1:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:2:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:2:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:3:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:3:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:4:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:4:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:5:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:5:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:1:Air System Fan Electricity Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Fan Electricity Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Fan Electricity Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Fan Electricity Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Fan Electricity Energy [J](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),Heating:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),NaturalGas:Facility [J](Hourly),Heating:NaturalGas [J](Hourly),Water Heater:WaterSystems:NaturalGas [J](Hourly),Electricity:Facility [J](Monthly),NaturalGas:Facility [J](Monthly),Water:Facility [m3](Monthly),EnergyTransfer:Facility [J](Monthly),ElectricityPurchased:Facility [J](Monthly),ElectricitySurplusSold:Facility [J](Monthly),ElectricityNet:Facility [J](Monthly),Carbon Equivalent:Facility [kg](Monthly),PlantLoopHeatingDemand:Facility [J](Monthly),MainsWater:Facility [m3](Monthly),WaterEnvironmentalFactors:Facility [L](Monthly),Source:Facility [J](Monthly),SO2:Facility [kg](Monthly),NOx:Facility [kg](Monthly),N2O:Facility [kg](Monthly),PM:Facility [kg](Monthly),PM2.5:Facility [kg](Monthly),PM10:Facility [kg](Monthly),CO:Facility [kg](Monthly),CO2:Facility [kg](Monthly),CH4:Facility [kg](Monthly),NH3:Facility [kg](Monthly),NMVOC:Facility [kg](Monthly),Hg:Facility [kg](Monthly),Pb:Facility [kg](Monthly),Nuclear High:Facility [kg](Monthly),Nuclear Low:Facility [m3](Monthly)
 05/15  01:00:00,8.375,0.004545187999568829,66.08333333333333,0.0,0.0,0.0,0.0,0.0,5.590114847528489,21.627874526237377,21.137802757154926,21.242608808204725,21.073438306283226,21.94950539588642,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,421.91741803287135,431.1165663275974,429.64873665744017,431.2533833403273,429.42552136655195,-1.444962177431779,-1.6277240084427376,-1.5885458412116902,-1.6505102884346492,-1.363178115090421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,72000.0,0.0,72000.0
 05/15  02:00:00,10.0,0.004315342419852996,55.75,0.0,0.0,0.0,0.0,0.0,7.040441208111003,21.66049730808753,21.186030570035452,21.262362990795378,21.122786867617005,21.957086608714974,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,415.0179509767804,423.5593842107085,421.6864394766105,423.66445126747954,421.5072416770963,-1.4586840949015427,-1.6329215762474998,-1.6030999210643593,-1.6562143292346094,-1.38114007298618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631080.8656192261,0.0,1631080.8656192261
 05/15  03:00:00,9.008333333333333,0.005087032717209353,70.41666666666667,0.0,0.0,0.0,0.0,0.0,7.656709445670718,21.50658294037218,20.997835040478666,21.06383385983077,20.950894096882497,21.74017224679112,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,410.3174228454896,417.87307170871685,415.89796696485047,417.9536806012359,415.755239605242,-1.5024607568909671,-1.6891109168271423,-1.6623274686072051,-1.7074033414202046,-1.446235427750805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,72000.0,0.0,72000.0
 05/15  04:00:00,8.299999999999999,0.005890325206478046,85.25,0.0,0.0,0.0,0.0,0.0,7.798261876803427,21.318351190185375,20.77009934878897,20.829370976413244,20.732935950122698,21.480867877456046,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,407.0825246491482,413.5522251087353,411.6477642665869,413.61386223851036,411.5351214467045,-1.5471761144864047,-1.7498557809845234,-1.7245400524693641,-1.7646063075624705,-1.5165804382145798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631060.9486387407,0.0,1631060.9486387407
 05/15  05:00:00,8.008333333333333,0.00630838102150228,93.08333333333333,0.0,0.0,0.0,0.0,0.0,7.8004924331782535,21.18713418336706,20.62548880926276,20.674943312171056,20.593933197941237,21.293226313735303,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,404.861636317127,410.27617776666824,408.53401224195085,410.32324852908397,408.44581161199056,-1.574668644015209,-1.7858951647902004,-1.7626320702326683,-1.7988263878156123,-1.5647183650368486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14045496.523214538,0.0,0.0,0.0,1980019.3046400002,7920077.218560001,1631078.0409207845,0.0,1631078.0409207845
 05/15  06:00:00,8.091666666666667,0.00642192810942566,94.25,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,8.178481020618888,22.321684674772968,21.605809886465792,21.915021884998723,21.598555585864034,22.442722579848947,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,416.8548435661725,421.6462090435582,418.3773228679598,421.5916974949425,418.36992915523683,-1.3474175803111244,-1.5900804291687105,-1.5049213877477179,-1.5956653238143383,-1.3378750720829455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1903079.8367840038,260504.5706166291,1872181.512004741,1602131.7203806152,133062.18524519683,1529383.98130228,1528563.8484551054,230605.4024991381,1503626.0670187862,1665967.2815372404,169886.51469220658,1583490.0800486198,1496774.2040476291,202722.56815903817,1471703.8610574824,18021544.489343148,7960385.50143191,161062.46469669757,0.0,1980019.3046400002,7920077.218560001,367164.2372158539,295164.2372158539,72000.0
 05/15  07:00:00,8.65,0.00657721525041719,93.0,1.6109515608180842,1.2212055974165776,0.7244348762109798,1.221205597416577,0.7244348762109798,10.282955945707132,21.567292546342724,21.073606425900433,21.966922814521542,21.07691762938506,21.96145089110193,0.0,0.0,21.000000000000007,24.000000000000014,21.000000000000007,24.000000000000014,21.000000000000007,24.000000000000014,21.000000000000007,24.000000000000014,21.000000000000007,24.000000000000014,400.00000000000017,440.5298033916786,444.1658556207555,439.18006704247705,443.9887607254049,439.28769865822045,-1.4581981522064371,-1.6473022667269355,-1.3815736986226643,-1.6516883727094003,-1.3889564905064524,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498308,0.0,0.16671237315118012,0.0,0.10059006499212952,0.0,0.16101599637079794,0.0,0.1027719283800753,1993508.8972195922,0.0,1872181.512004741,1905850.489752104,0.0,1529383.98130228,1547034.6703447988,0.0,1503626.0670187862,1952790.9669448852,0.0,1583490.0800486198,1550908.3862341482,0.0,1471703.8610574824,21820520.63392645,7960385.50143191,0.0,0.0,5940057.91392,7920077.218560001,2868304.6913412577,1237134.886329519,1631169.8050117383
 05/15  08:00:00,10.183333333333334,0.006547176022340753,83.66666666666667,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,15.122636499747399,22.561309543224976,22.129541118643413,23.444164029887705,22.08668523564319,22.935648075668666,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,541.5444142457021,544.1931371432337,533.7106707346175,543.708555367756,534.2058541623495,-1.1899017020838862,-1.3496712487111886,-0.9279378457263393,-1.3687582265760545,-1.118039852836923,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007528,1887247.445178726,109741.72964633185,1872181.512004741,1540738.5629273679,80730.47822480393,1529383.98130228,1523962.4353166302,320555.75952254387,1503626.0670187862,1594714.776257109,80595.93744067394,1583490.0800486198,1489308.4795959569,82241.43922299375,1471703.8610574824,43714722.029475324,7960385.50143191,113989.04450887861,0.0,17820173.74176,17820173.74176,1725772.3360485656,94482.74730484604,1631289.5887437195
 05/15  09:00:00,12.091666666666667,0.006163687018535417,69.41666666666667,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,23.762629828101126,23.41439798817974,23.008680206990846,23.99993684186941,22.927358217793103,23.757421979401,0.0,0.0,21.0,24.000000000000004,21.0,24.000000000000004,21.0,24.000000000000004,21.0,24.000000000000004,21.0,24.000000000000004,400.0,655.1102241733971,659.4948664056305,645.9288601478835,658.916522689438,646.6819394956989,-0.941729103540136,-1.0878822055722663,-0.6248277157070143,-1.118347888939624,-0.8741515403313315,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007528,1872181.5120047422,0.0,1872181.512004741,1529383.9813022804,0.0,1529383.98130228,1503626.067018788,2357222.0686671464,1503626.0670187862,1583490.0800486207,0.0,1583490.0800486198,1471703.861057482,0.0,1471703.8610574824,44013949.09869328,7960385.50143191,413216.1137268347,0.0,17820173.74176,17820173.74176,1631353.9262478205,0.0,1631353.9262478205
 05/15  10:00:00,13.441666666666668,0.005986764724985046,61.666666666666664,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,31.569997764923794,23.8657072156266,23.662126330780485,23.999936943138646,23.41733982850884,23.999787104218374,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,713.3282862115792,720.2672973735544,707.5148684079535,719.8529209811719,708.1466455386507,-0.8038631702099264,-0.8815129069154951,-0.6173494412454593,-0.969081592725495,-0.7760041337268969,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047433,35584.335709562394,1872181.512004741,1529383.98130228,0.0,1529383.98130228,1503626.0670187883,2441229.1025977475,1503626.0670187862,1583490.0800486212,0.0,1583490.0800486198,1471703.8610574843,578311.0779934352,1471703.8610574824,44154006.85643163,7960385.50143191,553273.87146518,0.0,17820173.74176,17820173.74176,1631358.4848295238,0.0,1631358.4848295238
 05/15  11:00:00,14.891666666666666,0.00627958546838197,58.833333333333336,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,37.01519584363729,23.99995049347802,24.000126085493807,23.99995495569628,23.812955108562203,24.000161687174767,0.0,0.0,20.999999999999996,23.999999999999996,20.999999999999996,23.999999999999996,20.999999999999996,23.999999999999996,20.999999999999996,23.999999999999996,20.999999999999996,23.999999999999996,400.0,742.547465184446,751.4782230791637,740.3223445003476,751.2773107863851,740.8114553478714,-0.7420520238252092,-0.7391854471587145,-0.6750860010506728,-0.8499319281109643,-0.744145015060572,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498297,0.0,0.16671237315118004,0.0,0.10059006499212951,0.0,0.16101599637079786,0.0,0.10277192838007525,1872181.512004741,1210294.5432115667,1872181.512004741,1529383.9813022804,1236159.6539148889,1529383.98130228,1503626.0670187871,1949047.4257213497,1503626.0670187862,1583490.0800486184,0.0,1583490.0800486198,1471703.8610574827,1286457.238053368,1471703.8610574824,44672599.7179598,7960385.50143191,1071866.7329933532,0.0,17820173.74176,17820173.74176,1631427.6141611717,0.0,1631427.6141611717
 05/15  12:00:00,15.891666666666666,0.006334374386447609,55.666666666666664,4.027378902045211,3.0530139935414433,1.8110871905274493,3.0530139935414424,1.8110871905274493,39.7766979379264,24.00002726912616,24.000077993269244,23.999990083163407,23.900525680820405,24.000193791412304,0.0,0.0,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,400.00000000000006,708.2775045567564,718.812860226236,713.9318726596944,718.9437195505429,714.0866540264745,-0.7268916230837227,-0.6975421439866963,-0.7007398312432257,-0.809241786875995,-0.7303447295604406,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.16101599637079791,0.0,0.10277192838007526,1872181.5120047398,1030737.0398108227,1872181.512004741,1529383.9813022814,1769184.8335211186,1529383.98130228,1503626.0670187874,1432132.4516124786,1503626.0670187862,1583490.0800486202,0.0,1583490.0800486198,1471703.8610574838,1219232.1924756533,1471703.8610574824,42674514.01006415,7960385.50143191,1053800.3297377,0.0,17820173.74176,15840154.437120002,3190895.161147613,0.0,3190895.161147613
 05/15  13:00:00,16.099999999999998,0.006091090819884275,52.833333333333336,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,42.92858225717853,23.9996680603803,23.99976298680831,23.999886053733317,23.999642650232634,24.0002435318418,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,705.790650917385,716.2793084011086,711.8560066142805,716.3396629569884,711.9740706848639,-0.7102591928370198,-0.6683936369240217,-0.6896997684160858,-0.7676199630965136,-0.7118370598750793,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047433,2603508.5840105386,1872181.512004741,1529383.98130228,3054799.657862732,1529383.98130228,1503626.0670187864,1973177.9086902936,1503626.0670187862,1583490.0800486205,1023363.7509401775,1583490.0800486198,1471703.8610574817,1919056.2841793252,1471703.8610574824,45649686.84247992,7960385.50143191,2048953.857513478,0.0,17820173.74176,17820173.74176,1631426.6096787085,0.0,1631426.6096787085
 05/15  14:00:00,15.808333333333332,0.006011643838371582,53.166666666666664,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,43.130357250856626,23.999577627600548,23.999640248193657,23.99987630588701,24.000008570716272,24.00012545844271,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,736.7567381631358,747.2016210120237,739.2304685139748,746.9910140193066,739.5241506508551,-0.6974972267900142,-0.665328540778137,-0.676572884941455,-0.7499424311452453,-0.6366532433831281,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047433,2808009.756891594,1872181.512004741,1529383.9813022804,2952443.780561737,1529383.98130228,1503626.0670187855,2026481.0539268234,1503626.0670187862,1583490.0800486212,1340113.6606353363,1583490.0800486198,1471703.861057484,2701376.2257547807,1471703.8610574824,45873796.250111304,7960385.50143191,2273063.265144853,0.0,17820173.74176,17820173.74176,1631285.6040688506,0.0,1631285.6040688506
 05/15  15:00:00,15.599999999999996,0.005895010837023721,52.833333333333336,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,40.90709056419456,23.999669641437944,23.999991936713077,23.99990773351136,23.999999544961522,23.999680259315948,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,753.6429055518438,764.6260856399989,756.3352574210189,764.3752903259398,756.6658825595499,-0.6885726604539745,-0.6781244125583837,-0.6682522329274373,-0.7362445386462758,-0.518802836885639,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047422,2990564.2319559176,1872181.512004741,1529383.9813022814,2621505.275604851,1529383.98130228,1503626.0670187883,2068131.5362883839,1503626.0670187862,1583490.0800486193,1592959.4226722394,1583490.0800486198,1471703.8610574838,4579481.76270147,1471703.8610574824,46243626.23099988,7960385.50143191,2642893.246033437,0.0,17820173.74176,17820173.74176,1631262.0606014128,0.0,1631262.0606014128
 05/15  16:00:00,15.25,0.005546097450268037,50.833333333333336,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,37.44145923159204,23.999728151136164,23.999950535973806,23.999899475545423,23.999962822602143,23.99967615230892,0.0,0.0,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,400.00000000000006,763.0886121832691,774.6693856420678,767.0869383418473,774.4552983021691,767.4182584490851,-0.6806059232063109,-0.6889305146939609,-0.668102298625521,-0.7283459765150279,-0.4430453432410301,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498308,0.0,0.16671237315118012,0.0,0.10059006499212952,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.5120047424,3043774.8008605735,1872181.512004741,1529383.98130228,2302099.0996453944,1529383.98130228,1503626.0670187888,2018736.6791344737,1503626.0670187862,1583490.0800486198,1725000.6765417121,1583490.0800486198,1471703.8610574836,6105216.261407601,1471703.8610574824,46470433.00001883,7960385.50143191,2869700.0150523772,0.0,17820173.74176,17820173.74176,1631384.5156375037,0.0,1631384.5156375037
 05/15  17:00:00,14.65,0.005303403758549708,50.583333333333336,2.4164273412271267,1.8318083961248661,1.0866523143164695,1.8318083961248652,1.0866523143164695,32.46497274692329,23.958466737278567,23.945411586371403,23.9999903868932,23.779251939976334,23.99993909050046,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,696.6372836489498,708.8206808726723,707.308450423135,708.988891565058,707.352681104618,-0.7264307904478651,-0.7430434561971263,-0.7147797975225285,-0.8116443690117889,-0.4476985517356498,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047412,30710.201248439058,1872181.512004741,1529383.9813022823,11377.708570008785,1529383.98130228,1503626.067018787,535084.0531531811,1503626.0670187862,1583490.0800486207,0.0,1583490.0800486198,1471703.8610574834,5027503.8530907985,1471703.8610574824,28803030.319276072,7960385.50143191,1042451.7714296211,0.0,9900096.523200002,9900096.523200002,1631259.9280608522,0.0,1631259.9280608522
 05/15  18:00:00,13.466666666666667,0.00517401572316934,53.333333333333336,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,26.4240585188732,23.46898237019749,23.3855112254641,23.800945382475522,23.306008615210242,23.999945527479383,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,588.3113612114961,599.4155841675947,604.0309054581274,599.9383439461898,603.7226997530717,-0.8672350571889312,-0.9104101308463145,-0.8123180380213268,-0.9445339990507811,-0.509639855810733,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047424,0.0,1872181.512004741,1529383.9813022795,0.0,1529383.98130228,1503626.0670187874,0.0,1503626.0670187862,1583490.0800486212,0.0,1583490.0800486198,1471703.861057482,3617553.7943843706,1471703.8610574824,22478392.98793801,7960385.50143191,657872.3540115592,0.0,5940057.91392,7920077.218560001,1631228.3994570177,0.0,1631228.3994570177
 05/15  19:00:00,11.808333333333335,0.004886717683508041,56.166666666666664,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,19.86979636149075,23.06726771572052,22.838632912155663,23.330086521143528,22.91750327426252,23.999975766227536,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,516.3060059769754,525.1133244291941,531.353994518461,525.6418916161293,530.8609590357602,-0.9849597835924881,-1.0773636433193272,-0.9551736821764761,-1.0627318156202563,-0.6266499491908974,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047426,0.0,1872181.512004741,1529383.981302281,0.0,1529383.98130228,1503626.0670187883,0.0,1503626.0670187862,1583490.0800486202,0.0,1583490.0800486198,1471703.861057483,1560014.6932584008,1471703.8610574824,23477997.359424956,7960385.50143191,275676.7254985035,0.0,5940057.91392,7920077.218560001,1631173.3914414651,0.0,1631173.3914414651
 05/15  20:00:00,10.108333333333333,0.004696990620043112,60.5,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,14.298831762614064,22.61407065549238,22.26082004106306,22.809499246714704,22.203206095104402,23.648020561261788,0.0,0.0,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,400.00000000000017,473.7281903157697,480.2806740645512,486.12295969497063,480.7252497614514,485.5821862768251,-1.1210619680252012,-1.2539410872689698,-1.1132720944334717,-1.2790249476736884,-0.8351018606221756,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498305,0.0,0.16671237315118012,0.0,0.10059006499212951,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.5120047436,0.0,1872181.512004741,1529383.98130228,0.0,1529383.98130228,1503626.067018787,0.0,1503626.0670187862,1583490.0800486212,0.0,1583490.0800486198,1471703.8610574827,0.0,1471703.8610574824,28131301.32928645,7960385.50143191,0.0,0.0,3960038.6092800004,7920077.218560001,72000.0,0.0,72000.0
 05/15  21:00:00,8.758333333333333,0.004918521191690295,69.41666666666667,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,10.74359204460896,22.218735277483756,21.79813052332668,22.374156364377644,21.710586147778937,23.082723684958747,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,448.3176097473318,453.1209252672067,458.5647046784738,453.50877012741626,458.0565842242758,-1.2362898813511454,-1.3919979337857693,-1.2432843956817727,-1.424570825927659,-1.009183809574217,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047422,0.0,1872181.512004741,1529383.9813022795,0.0,1529383.98130228,1503626.0670187892,0.0,1503626.0670187862,1583490.0800486198,0.0,1583490.0800486198,1471703.86105748,0.0,1471703.8610574824,28131301.32928645,7960385.50143191,0.0,0.0,3960038.6092800004,7920077.218560001,1631086.6697485824,0.0,1631086.6697485824
 05/15  22:00:00,8.008333333333333,0.0051038138186760805,75.75,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,8.522540315809293,22.118936732232854,21.70532110709856,21.936106827794433,21.60893782597016,22.6575613255074,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,440.5199498835441,446.13843543110124,449.5789850468995,446.44226719452536,449.1617576183792,-1.282158658030979,-1.442253682036181,-1.3639957009651749,-1.475570258891108,-1.132315295805039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18190896.523214538,0.0,0.0,0.0,1980019.3046400002,7920077.218560001,1631055.4557787876,0.0,1631055.4557787876
 05/15  23:00:00,7.158333333333334,0.00511707677078305,80.5,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,6.949108698559466,21.912077397385314,21.459399412578335,21.611154533914327,21.377243964463556,22.333778398699234,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,439.8559638630163,447.6556797374435,448.72722585430284,447.8876686339028,448.3919161855551,-1.3423682648133877,-1.515800333306838,-1.4598724992918946,-1.5444496729515294,-1.2287565932325692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,72000.0,0.0,72000.0
 05/15  24:00:00,6.3500000000000005,0.0049913045097554135,83.0,0.0,0.0,0.0,0.0,0.0,5.605153901054886,21.564304348242644,21.08197679433542,21.214147830613346,21.01582626670428,21.935415125455478,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,431.94535329421745,441.05120735067544,440.4865086092281,441.22937254668994,440.2119614395619,-1.4363890523869645,-1.6210053048661475,-1.5723289570745786,-1.644083941605223,-1.3426648355588038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15220867.566254541,0.0,0.0,0.0,990009.6523200001,5940057.91392,1631035.1409951726,0.0,1631035.1409951726
 05/16  01:00:00,6.1000000000000005,0.0049048913823178724,83.0,0.0,0.0,0.0,0.0,0.0,4.914694826473011,21.33924465644706,20.828317219421837,20.94251414522031,20.778305773636394,21.649982074385935,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,421.84891348728684,431.04222610639073,429.569841428037,431.17861759022594,429.3470055473485,-1.5084388242346938,-1.702651738831653,-1.6601917288998045,-1.7205404003637998,-1.4348770776651645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15220867.566254541,0.0,0.0,0.0,990009.6523200001,5940057.91392,1631014.3527845177,0.0,1631014.3527845177
 05/16  02:00:00,5.808333333333333,0.004905086762374243,84.75,0.0,0.0,0.0,0.0,0.0,4.591644184389702,21.149692097312236,20.60412685539951,20.703508842292045,20.56951496100648,21.386540047072046,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,414.9439682115647,423.47471709078746,421.5983444064803,423.57877601293404,421.4197249334207,-1.5699390277964314,-1.7753251156904675,-1.7378261961273023,-1.7883182242420788,-1.519388865994354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15220867.566254541,0.0,0.0,0.0,990009.6523200001,5940057.91392,72000.0,0.0,72000.0
 05/16  03:00:00,5.891666666666666,0.004905191080955401,84.25,0.0,0.0,0.0,0.0,0.0,4.316694967934798,20.985545447784315,20.40746727396926,20.494973242583104,20.386196899214237,21.149629797868467,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,410.22097229920246,417.7523104705138,415.7763402527991,417.8314494738706,415.63474299711726,-1.6253722002576465,-1.8409246101449004,-1.807482099648075,-1.8496840717820489,-1.5970781373687382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15220867.566254541,0.0,0.0,0.0,990009.6523200001,5940057.91392,1631095.7316457045,0.0,1631095.7316457045
 05/16  04:00:00,6.1000000000000005,0.005009144763238534,84.75,0.0,0.0,0.0,0.0,0.0,4.324064088114459,20.845048995176352,20.241472096236674,20.317200285029987,20.23067633267452,20.94543467509453,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,406.9948927244034,413.4311987345577,411.52998720666625,413.4912671662682,411.4187081229268,-1.6736329682085305,-1.8971750078598715,-1.8675836821173324,-1.9026568074132,-1.6651256673593513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15220867.566254541,0.0,0.0,0.0,990009.6523200001,5940057.91392,1631075.817318331,0.0,1631075.817318331
 05/16  05:00:00,6.45,0.005101817788950041,84.25,0.0,0.0,0.0,0.0,0.0,4.375825244518103,20.71763693526984,20.09428415369221,20.226518595820366,20.118742069821877,20.760494499922526,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,404.7894988305721,410.1659840373182,408.4303354051392,410.21143580691546,408.34366030377686,-1.7164880176860642,-1.9464083858056407,-1.8987003470427561,-1.9408776873861264,-1.7260525014383583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11075467.566254541,0.0,0.0,0.0,990009.6523200001,5940057.91392,72000.0,0.0,72000.0
 05/16  06:00:00,7.983333333333334,0.005588724049091419,83.0,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,5.9222485917409315,22.03796281233367,21.391879503719988,22.009376533204144,21.491984833450555,22.11096948977927,0.0,0.0,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,400.00000000000006,416.55207058999537,421.33444889333583,418.3160938040451,421.29302535793,418.30535498198225,-1.4506712875522354,-1.678372668919832,-1.4847707546590065,-1.6479304164533737,-1.4535937309353593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1904769.7872209637,202322.16327080852,1872181.512004741,1812760.8878990817,55542.88112681847,1529383.98130228,1571039.0681621605,233697.86041053542,1503626.0670187862,1831141.297808667,111872.2484516323,1583490.0800486198,1497486.9393890363,179949.44064868867,1471703.8610574824,17985594.612413544,7960385.50143191,125112.58776709692,0.0,1980019.3046400002,7920077.218560001,2452132.6531953383,821015.5988099923,1631117.0543853461
 05/16  07:00:00,10.533333333333333,0.00611559967865886,76.58333333333333,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,10.288466005330045,21.481585163446365,21.04060112415925,22.489923124913645,21.06703280116464,21.855795867956232,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,430.45996815003974,434.16136079647987,430.634745604162,434.06442512785014,430.69974160411783,-1.5237549337339178,-1.6932351877078469,-1.2400031273054632,-1.6851670798334262,-1.4559316998347185,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007526,1953425.5012734022,15775.203985523447,1872181.512004741,1899976.179044702,0.0,1529383.98130228,1525632.327911526,12099.412096275402,1503626.0670187862,1835010.320784038,11704.781447373634,1583490.0800486198,1520257.0232536634,10075.861720751607,1471703.8610574824,17868960.799998846,7960385.50143191,8478.775352393182,0.0,1980019.3046400002,7920077.218560001,2598546.855376305,967394.8135442758,1631152.0418320291
 05/16  08:00:00,12.983333333333333,0.006212552753541507,66.16666666666667,2.4164273412271267,1.8318083961248661,1.0866523143164695,1.8318083961248652,1.0866523143164695,17.640907842563468,21.8208386659049,21.513947063235893,23.659220840561932,21.484450638944455,22.35332405427887,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,457.3894712452004,459.9199868134404,456.2219098004577,459.7938959748955,456.4179951825179,-1.4307858194929264,-1.5444057792736263,-0.8729634640402045,-1.5588866216093997,-1.3130873004679546,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007528,1872181.5120047408,0.0,1872181.512004741,1529383.9813022814,0.0,1529383.98130228,1509371.7999462858,77211.71201737638,1503626.0670187862,1583490.0800486207,0.0,1583490.0800486198,1471703.8610574824,5404.682457256284,1471703.8610574824,23815692.904460654,7960385.50143191,15152.965894198442,0.0,5940057.91392,9900096.523200002,79182.16615937343,7182.166159373436,72000.0
 05/16  09:00:00,14.541666666666666,0.006208427054398116,59.666666666666664,2.4164273412271267,1.8318083961248661,1.0866523143164695,1.8318083961248652,1.0866523143164695,24.00781382884291,22.26890571448753,22.09506463920505,23.99996298622364,22.00658882696644,22.8590289919202,0.0,0.0,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,400.00000000000006,487.36318441055784,489.75364358488196,485.1423393467076,489.5894128558993,485.5108783323719,-1.3117067517100691,-1.3757833898061447,-0.7526839975659775,-1.4092041672011628,-1.1646750798800631,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498308,0.0,0.16671237315118012,0.0,0.10059006499212952,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.5120047445,0.0,1872181.512004741,1529383.9813022795,0.0,1529383.98130228,1503626.067018788,548256.8629813913,1503626.0670187862,1583490.080048622,0.0,1583490.0800486198,1471703.861057483,0.0,1471703.8610574824,23903974.89396102,7960385.50143191,103434.95539456992,0.0,5940057.91392,9900096.523200002,1631235.5302792317,0.0,1631235.5302792317
 05/16  10:00:00,15.35,0.006229861982967484,56.833333333333336,2.4164273412271267,1.8318083961248661,1.0866523143164695,1.8318083961248652,1.0866523143164695,28.853689190423356,22.49091185039758,22.55474445158349,23.99999210852827,22.318139399635445,23.181213133325596,0.0,0.0,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,400.00000000000006,502.44577959432235,505.1533591138696,500.63581133697426,505.0262428960785,501.0490434883372,-1.2446153748082263,-1.2266095283208647,-0.7428568192656817,-1.3123977517250225,-1.062756762121015,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498305,0.0,0.16671237315118012,0.0,0.10059006499212951,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.5120047417,0.0,1872181.512004741,1529383.981302281,0.0,1529383.98130228,1503626.0670187883,735966.2951929815,1503626.0670187862,1583490.0800486216,0.0,1583490.0800486198,1471703.8610574836,0.0,1471703.8610574824,23941681.627101697,7960385.50143191,141141.68853524234,0.0,5940057.91392,9900096.523200002,1631210.8605805389,0.0,1631210.8605805389
 05/16  11:00:00,16.241666666666667,0.006228056465330745,53.666666666666664,2.4164273412271267,1.8318083961248661,1.0866523143164695,1.8318083961248652,1.0866523143164695,32.44890936957912,22.681356957493364,22.984359658551085,24.009084806483344,22.57631909233886,23.453654465453724,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,510.4006846731816,513.4543129385413,509.4021013621237,513.4057637340006,509.78798683364016,-1.189907853115242,-1.094182631310955,-0.7831632673681499,-1.2350285965840735,-0.9788905003039048,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047457,0.0,1872181.512004741,1529383.9813022804,0.0,1529383.98130228,1503626.067018787,243198.45179757927,1503626.0670187862,1583490.0800486202,0.0,1583490.0800486198,1471703.8610574813,0.0,1471703.8610574824,23848165.7428745,7960385.50143191,47625.8043080451,0.0,5940057.91392,9900096.523200002,1631185.511346605,0.0,1631185.511346605
 05/16  12:00:00,16.349999999999998,0.005942446057781191,50.833333333333336,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,30.9492486968244,22.49884918533787,22.856740827631814,23.80481973826623,22.47047851459134,23.39274153763839,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,492.41849001232634,495.83327397750577,494.36264773238446,495.95943518436115,494.58244402130185,-1.2322662678568674,-1.1236185026419532,-0.852003257895078,-1.253786851213805,-0.9859723294074021,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047422,0.0,1872181.512004741,1529383.9813022804,0.0,1529383.98130228,1503626.0670187874,0.0,1503626.0670187862,1583490.0800486207,0.0,1583490.0800486198,1471703.861057483,0.0,1471703.8610574824,17860482.02464645,7960385.50143191,0.0,0.0,2970028.95696,6930067.566240001,1631208.8420513347,0.0,1631208.8420513347
 05/16  13:00:00,16.099999999999998,0.005614400614798156,48.833333333333336,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,28.833919836038916,22.367642704030217,22.770199613165335,23.70529971644098,22.42794282092702,23.365218224164014,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,467.86657649169496,471.2160794467297,472.4922538080332,471.47712964227026,472.5274099706052,-1.2753396299356716,-1.1515310827755927,-0.8857572147042055,-1.268631455055376,-0.9966378999697247,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047422,0.0,1872181.512004741,1529383.9813022777,0.0,1529383.98130228,1503626.0670187892,0.0,1503626.0670187862,1583490.0800486193,0.0,1583490.0800486198,1471703.861057483,0.0,1471703.8610574824,17860482.02464645,7960385.50143191,0.0,0.0,2970028.95696,6930067.566240001,1631145.6418485837,0.0,1631145.6418485837
 05/16  14:00:00,15.808333333333332,0.005418306887065356,48.0,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,28.473114345430247,22.31650250731148,22.75045617204913,23.66946921628426,22.4240480007705,23.38723251799905,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,455.5216831642542,458.4975942816875,460.63157727521275,458.77505370624846,460.5874941341014,-1.2967283200306903,-1.1642345793375606,-0.9029162600013146,-1.2760641767141354,-0.9941277379971645,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.512004741,0.0,1872181.512004741,1529383.9813022814,0.0,1529383.98130228,1503626.0670187874,0.0,1503626.0670187862,1583490.0800486202,0.0,1583490.0800486198,1471703.861057481,0.0,1471703.8610574824,17860482.02464645,7960385.50143191,0.0,0.0,2970028.95696,6930067.566240001,72000.0,0.0,72000.0
 05/16  15:00:00,15.25,0.005359056905871517,49.166666666666664,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,26.163150646602514,22.2320955713092,22.574799266122216,23.51467135368851,22.298712461662955,23.288861361134497,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,448.4843907489479,450.9999837654911,452.77666406757004,451.22662180318997,452.7212310006469,-1.3237477975875536,-1.2228274451418817,-0.9552014019850201,-1.3180876830070374,-1.029063442062174,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047445,0.0,1872181.512004741,1529383.9813022823,0.0,1529383.98130228,1503626.0670187874,0.0,1503626.0670187862,1583490.0800486193,0.0,1583490.0800486198,1471703.861057482,0.0,1471703.8610574824,17860482.02464645,7960385.50143191,0.0,0.0,2970028.95696,6930067.566240001,1631142.4832960132,0.0,1631142.4832960132
 05/16  16:00:00,15.0,0.005368791676023488,50.0,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,23.898643541666758,22.163705839763963,22.406025390687205,23.370827631511116,22.18405409999015,23.186521541752995,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,444.4444333854467,446.57725922956865,447.7932319258696,446.74677601407024,447.745497922923,-1.3454692156902566,-1.2745824709596993,-1.0021215856363446,-1.354218830093491,-1.0630371930044535,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.512004741,0.0,1872181.512004741,1529383.9813022804,0.0,1529383.98130228,1503626.0670187883,0.0,1503626.0670187862,1583490.0800486184,0.0,1583490.0800486198,1471703.861057483,0.0,1471703.8610574824,17860482.02464645,7960385.50143191,0.0,0.0,2970028.95696,6930067.566240001,1631147.5700308115,0.0,1631147.5700308115
 05/16  17:00:00,14.358333333333334,0.005752919457290889,55.833333333333336,0.0,0.0,0.0,0.0,0.0,21.267317610527375,21.90352250185946,22.015766454080108,23.02294131810879,21.842030739151458,22.83173210014699,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,431.3811310851857,433.30616014855326,435.1447146247711,433.4901505289131,435.05390187606264,-1.4087851257893984,-1.3816344740823912,-1.100916206536366,-1.4457683687527372,-1.1657634619112622,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047433,0.0,1872181.512004741,1529383.9813022804,0.0,1529383.98130228,1503626.0670187855,0.0,1503626.0670187862,1583490.0800486202,0.0,1583490.0800486198,1471703.8610574838,0.0,1471703.8610574824,14890453.067686448,7960385.50143191,0.0,0.0,990009.6523200001,5940057.91392,1631096.6267024656,0.0,1631096.6267024656
 05/16  18:00:00,13.258333333333333,0.006434015721038435,67.0,0.0,0.0,0.0,0.0,0.0,18.1689346580342,21.506819892988016,21.56315012778032,22.19121100094982,21.39328663707418,21.972266835773798,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,419.17770652949724,421.723401349102,423.29868938520593,421.89764871529195,423.2011314183421,-1.495503084591398,-1.4972047806303026,-1.293479857348513,-1.555196092081219,-1.3653648453693217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6930067.566254539,0.0,0.0,0.0,990009.6523200001,5940057.91392,72000.0,0.0,72000.0
 05/16  19:00:00,11.808333333333335,0.00735510016878315,84.25,0.0,0.0,0.0,0.0,0.0,15.657116381945919,21.25836770023402,21.23711348657891,21.770633653882133,21.084953159629936,21.54158754563538,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,413.2379734065234,416.53128541437474,417.1301475800756,416.6664027723337,417.0625184657363,-1.5466996225785499,-1.5801003966414238,-1.4016442992566371,-1.6306296217924343,-1.4750600768693343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8311867.566254539,0.0,0.0,0.0,990009.6523200001,5940057.91392,1631106.1816664457,0.0,1631106.1816664457
 05/16  20:00:00,11.1,0.0077627392974650294,93.0,0.0,0.0,0.0,0.0,0.0,13.48020937771401,21.074376798618996,20.972711800466875,21.47366381973346,20.846130601346363,21.250808811753718,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,409.06302246908854,412.5039645763568,412.51002939287713,412.6078250743176,412.46363659437367,-1.5794631112719024,-1.6429471724259825,-1.4746297328858926,-1.6847752608747906,-1.5458676137738447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15220867.566254541,0.0,0.0,0.0,990009.6523200001,5940057.91392,1631053.8219809437,0.0,1631053.8219809437
 05/16  21:00:00,11.450000000000001,0.007800187839103374,91.25,0.0,0.0,0.0,0.0,0.0,12.351958337941783,20.997396442456534,20.842190104134364,21.3143623590336,20.735619430184972,21.097615545178694,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,406.1947225003991,409.45023991720694,409.126899286059,409.52978600039313,409.09521186091956,-1.5926843057894287,-1.6739714744249181,-1.5148735345947568,-1.7094099319314455,-1.5839803675412807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15220867.566254541,0.0,0.0,0.0,990009.6523200001,5940057.91392,72000.0,0.0,72000.0
 05/16  22:00:00,11.35,0.007644655795214425,90.0,0.0,0.0,0.0,0.0,0.0,11.894493509176451,20.92108976216273,20.722159803190632,21.166631596121892,20.63416722342554,20.96058394034708,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,404.2715157960503,407.1878241175977,406.70710332197444,407.24898058231094,406.6852979117598,-1.6083905069523112,-1.703679619359941,-1.5535338676628265,-1.7332473287503067,-1.6192333773505583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15220867.566254541,0.0,0.0,0.0,990009.6523200001,5940057.91392,1631066.3860279587,0.0,1631066.3860279587
 05/16  23:00:00,10.458333333333334,0.007340523426763028,91.75,0.0,0.0,0.0,0.0,0.0,11.270446454818236,20.78406010284679,20.536394162617338,20.954306352341288,20.469236672250275,20.759022612326884,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,402.9428145645566,405.4636498188167,404.9255866000332,405.51052994957473,404.91060715268924,-1.6431296834350881,-1.753329751800717,-1.6118921409152078,-1.776345174224458,-1.6740946336139808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15220867.566254541,0.0,0.0,0.0,990009.6523200001,5940057.91392,1631045.942107439,0.0,1631045.942107439
 05/16  24:00:00,10.350000000000001,0.007062161853591154,88.91666666666667,0.0,0.0,0.0,0.0,0.0,10.676130627886744,20.68115322989043,20.39524632788547,20.784313102436297,20.344122353441485,20.60136784314188,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,402.0257080223692,404.1505673206794,403.61495500728756,404.18640730877684,403.6046768105841,-1.6770148866112304,-1.7972668860059524,-1.66521715103233,-1.815154569451632,-1.7238896242490638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15220867.566254541,0.0,0.0,0.0,990009.6523200001,5940057.91392,72000.0,0.0,72000.0
 05/17  01:00:00,10.25,0.006925480251957847,87.75,0.0,0.0,0.0,0.0,0.0,10.421581591405776,20.600444331206653,20.282802332073384,20.64573703082847,20.244493316383338,20.472314479207096,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,401.3946971958164,403.1535287470571,402.65361226317896,403.1808906477722,402.6465630681949,-1.7071025835298872,-1.8352376786725537,-1.7119568389965085,-1.8490485916012833,-1.7677477210644712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15220867.566254541,0.0,0.0,0.0,990009.6523200001,5940057.91392,1631003.7508495068,0.0,1631003.7508495068
 05/17  02:00:00,9.65,0.006928029390559246,91.33333333333333,0.0,0.0,0.0,0.0,0.0,9.997653031423951,20.479761272594715,20.12444931402695,20.463143055722522,20.09998478070649,20.29976797370634,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,400.95980488279605,402.39519751644235,401.9472637652923,402.41604959926144,401.94243485585554,-1.7451761871560467,-1.884603802796228,-1.7692643764034308,-1.8939340378611764,-1.8220343529230945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15220867.566254541,0.0,0.0,0.0,990009.6523200001,5940057.91392,72000.0,0.0,72000.0
 05/17  03:00:00,9.4,0.0069445902380359074,93.0,0.0,0.0,0.0,0.0,0.0,9.574954388148903,20.37259300115106,19.984569400448386,20.30208791586443,19.973466078268206,20.146610762140597,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,400.66025383787655,401.8187225444206,401.42853186474014,401.83458503704725,401.4252281352472,-1.7803811064719917,-1.9304875475465382,-1.821447114731414,-1.9357342165613078,-1.8717608955713134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15220867.566254541,0.0,0.0,0.0,990009.6523200001,5940057.91392,1631067.0819834906,0.0,1631067.0819834906
 05/17  04:00:00,9.4,0.006947536181185582,93.0,0.0,0.0,0.0,0.0,0.0,9.29987436690027,20.28635816363118,19.873430274073783,20.170952204634087,19.87380088594881,20.021574794287183,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,400.45422169278885,401.3810852100576,401.04808906161884,401.39313672213274,401.04583322754297,-1.8101208631873031,-1.9681722426047663,-1.865339148577409,-1.9696260725312384,-1.9140795379766875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15220867.566254541,0.0,0.0,0.0,990009.6523200001,5940057.91392,1631030.5002036325,0.0,1631030.5002036325
 05/17  05:00:00,10.1,0.007151468965275367,91.25,0.0,0.0,0.0,0.0,0.0,9.406768674901848,20.24775710908872,19.82213727144207,20.11352168548981,19.834532150901662,19.95577557457903,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,400.31264516527864,401.04918456276863,400.76933095536316,401.05833374523576,400.76779619780126,-1.82772167947832,-1.9890028535563156,-1.8882533183052093,-1.9867774303358245,-1.9405212444863205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11075467.566254541,0.0,0.0,0.0,990009.6523200001,5940057.91392,72000.0,0.0,72000.0
 05/17  06:00:00,10.25,0.007406546675837408,93.5,0.0,0.0,0.0,0.0,0.0,10.360900559514713,20.204939575260124,19.825686790698118,20.124490469311713,19.843755006339308,19.9363445293723,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,400.21541294728087,400.79762456826535,400.56517032875723,400.8045664185613,400.5641481031245,-1.8401479010334558,-1.9879700570779566,-1.8845640269245036,-1.9844464255357928,-1.9464037656152675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6930067.566254539,0.0,0.0,0.0,990009.6523200001,5940057.91392,1631027.5245988935,0.0,1631027.5245988935
 05/17  07:00:00,10.350000000000001,0.0075136693458468995,94.25,0.0,0.0,0.0,0.0,0.0,11.915829014248684,20.154523684360946,19.8804670966205,20.190627913031555,19.875903863916324,19.96265186140094,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,400.1498724510245,400.6107712907204,400.41855183512104,400.61608235096406,400.41788304618234,-1.8530799288786541,-1.9681817011268377,-1.8603556196269135,-1.9718837568865217,-1.93541403605129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6930067.566254539,0.0,0.0,0.0,990009.6523200001,5940057.91392,1631096.2511801485,0.0,1631096.2511801485
 05/17  08:00:00,11.241666666666667,0.007880005864889045,93.0,0.0,0.0,0.0,0.0,0.0,15.054571301766458,20.180328951897955,20.075209299650066,20.41800584668289,20.02508911595785,20.120469960475827,0.0,0.0,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,15.599999999999996,26.7,400.0,400.10422145872735,400.46734595468257,400.3097341089412,400.471421728566,400.30932301912003,-1.8468161118427158,-1.9070696717197917,-1.7885093768882134,-1.9251276969318176,-1.8854296758920814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6930067.566254539,0.0,0.0,0.0,990009.6523200001,5940057.91392,72000.0,0.0,72000.0
 05/17  09:00:00,11.991666666666665,0.008291763700311953,93.0,0.0,0.0,0.0,0.0,0.0,18.47992440178105,20.2365666620806,20.304734442478303,20.6506379051415,20.208371343097237,20.318144631566085,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,400.0717628737486,400.35501062074303,400.2273198931369,400.35813171099863,400.22709466292713,-1.8271785178704765,-1.8320119763180376,-1.7124315005188286,-1.8644728634626888,-1.8211293764991971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6930067.566254539,0.0,0.0,0.0,990009.6523200001,5940057.91392,1631068.3115334283,0.0,1631068.3115334283
 05/17  10:00:00,12.550000000000002,0.00860650765843239,93.0,0.0,0.0,0.0,0.0,0.0,21.41629964001176,20.286379704676122,20.496405685115608,20.78222642846058,20.355703201616695,20.473284263479968,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,400.04958215232506,400.27031615130005,400.1672842919322,400.27272280788253,400.16717525118935,-1.806778898702308,-1.7660814074971407,-1.6668683608818864,-1.8129908047417675,-1.7670420491403807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6930067.566254539,0.0,0.0,0.0,990009.6523200001,5940057.91392,1631078.641844671,0.0,1631078.641844671
 05/17  11:00:00,12.799999999999999,0.008922676638056107,94.75,0.0,0.0,0.0,0.0,0.0,23.887673789370265,20.324736808682044,20.67326294147405,20.866685785242378,20.48295691291968,20.608792548667854,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,400.0342763794999,400.2058886639054,400.12315526181436,400.20775370658936,400.1231114030807,-1.7874572363618653,-1.701745826521737,-1.6332127398026524,-1.7649451485935754,-1.716086963786796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6930067.566254539,0.0,0.0,0.0,990009.6523200001,5940057.91392,72000.0,0.0,72000.0
 05/17  12:00:00,12.799999999999999,0.009045926353420495,96.0,0.0,0.0,0.0,0.0,0.0,25.925071730485683,20.3420685027826,20.823250806481013,20.931017842462104,20.5841422502995,20.715997151025032,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,400.0235892370475,400.1562622372619,400.0903193770685,400.1577097756469,400.0903093782926,-1.772339009910679,-1.6452635065458736,-1.603169713055722,-1.723765628305223,-1.6725660167748633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6930067.566254539,0.0,0.0,0.0,990009.6523200001,5940057.91392,1631084.527291431,0.0,1631084.527291431
 05/17  13:00:00,13.091666666666667,0.009228772383869089,96.0,0.0,0.0,0.0,0.0,0.0,27.18814800099757,20.378666873965873,20.953044674534404,21.012283222638104,20.680891439824965,20.819186760997415,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,400.0161302516015,400.1180549365913,400.06589542252374,400.11917800420514,400.06590249718124,-1.754775668999098,-1.5986777594184336,-1.5713919407176518,-1.687431443974697,-1.6340317217524571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6930067.566254539,0.0,0.0,0.0,990009.6523200001,5940057.91392,1631054.589198456,0.0,1631054.589198456
 05/17  14:00:00,13.299999999999999,0.009366336554962242,96.0,0.0,0.0,0.0,0.0,0.0,27.228412726598737,20.416820582591143,21.0310210886847,21.06949494151404,20.75289686430307,20.92547891278961,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,400.0111554889654,400.0899213237739,400.0485241404895,400.0908002351546,400.04853790759717,-1.7369038556707437,-1.5697857868121854,-1.548244329333188,-1.6601093503309894,-1.5948196451668644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6930067.566254539,0.0,0.0,0.0,990009.6523200001,5940057.91392,72000.0,0.0,72000.0
 05/17  15:00:00,13.008333333333335,0.009422594436925953,98.33333333333333,0.0,0.0,0.0,0.0,0.0,25.319655704244898,20.39901377696297,20.869516139929257,20.93160205872705,20.647900045442352,20.816509463359704,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,400.0078341532338,400.06927286233076,400.0361906471159,400.0699655822016,400.03620534539067,-1.735518352016479,-1.6170328737420918,-1.5865122740393922,-1.6885855098610765,-1.6251064370917903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6930067.566254539,0.0,0.0,0.0,990009.6523200001,5940057.91392,1631084.6929054025,0.0,1631084.6929054025
 05/17  16:00:00,12.799999999999999,0.009233711895070574,97.66666666666667,0.0,0.0,0.0,0.0,0.0,22.521932143389375,20.34944081845759,20.675546906730226,20.762306252789372,20.50610290324249,20.644606248267053,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,400.0054146711584,400.0527501659673,400.0266411837849,400.0532871488204,400.02665524851426,-1.7456280100467916,-1.66968578478802,-1.6327031273723682,-1.725262121538434,-1.6711853281942552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6930067.566254539,0.0,0.0,0.0,990009.6523200001,5940057.91392,1631094.488799808,0.0,1631094.488799808
 05/17  17:00:00,12.450000000000001,0.008870670956194295,96.0,0.0,0.0,0.0,0.0,0.0,20.06913092265614,20.300400364633994,20.51078612285544,20.61006566026673,20.378822006541814,20.492897142496698,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,400.00374095707144,400.04016046783335,400.0196069216797,400.0405749316958,400.0196196808001,-1.760033641930547,-1.7176695116914733,-1.6782120742518878,-1.7616464135319585,-1.716296960903725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6930067.566254539,0.0,0.0,0.0,990009.6523200001,5940057.91392,72000.0,0.0,72000.0
 05/17  18:00:00,11.908333333333331,0.008779650157330414,98.33333333333333,0.0,0.0,0.0,0.0,0.0,17.428135582733628,20.23097772821277,20.324127967957452,20.43194559927743,20.225350962138744,20.30862723745718,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,400.0025828498587,400.03056276671714,400.01442318719995,400.03088147565995,400.01443438090786,-1.7816581327295438,-1.7743309391888002,-1.7332247267281267,-1.8074427959187276,-1.7732991426956024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6930067.566254539,0.0,0.0,0.0,990009.6523200001,5940057.91392,1631066.377643062,0.0,1631066.377643062
 05/17  19:00:00,11.700000000000001,0.00860648828393463,97.66666666666667,0.0,0.0,0.0,0.0,0.0,15.141004433984298,20.177706361040155,20.16797275789858,20.281602645584613,20.0998636190269,20.15712441702442,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,400.0017785929828,400.0232141474002,400.01058735538095,400.0234580355995,400.0105969644633,-1.8000083759314611,-1.823775888979191,-1.7816656427606636,-1.8469711899746342,-1.821968594684293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6930067.566254539,0.0,0.0,0.0,990009.6523200001,5940057.91392,1631013.2065109883,0.0,1631013.2065109883
 05/17  20:00:00,11.700000000000001,0.008457606660823307,96.0,0.0,0.0,0.0,0.0,0.0,13.398707065265995,20.145344755642636,20.05239542176772,20.166553980964412,20.008911849331415,20.046845273480667,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,400.00121104183955,400.0174907814505,400.0077010159414,400.01767546527475,400.00770902851974,-1.8149628776046338,-1.8633845779130074,-1.8216316499153298,-1.8794554561785723,-1.8606323358419612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15220867.566254541,0.0,0.0,0.0,990009.6523200001,5940057.91392,72000.0,0.0,72000.0
 05/17  21:00:00,11.35,0.008256902782350885,96.0,0.0,0.0,0.0,0.0,0.0,12.356722465853911,20.099948275171336,19.95510428526963,20.06609252178096,19.92987555460242,19.951022584906447,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,400.00083558773287,400.0133070300658,400.0056632845128,400.01344795397654,400.005669871581,-1.8311843301800164,-1.896883477975137,-1.855617440122493,-1.9063010126299398,-1.8940581042576248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15220867.566254541,0.0,0.0,0.0,990009.6523200001,5940057.91392,1631113.2641022797,0.0,1631113.2641022797
 05/17  22:00:00,10.808333333333332,0.008147923471371462,98.33333333333333,0.0,0.0,0.0,0.0,0.0,11.499675903026725,20.032611653180375,19.855289167307422,19.961437858528857,19.844794667591735,19.851063455146257,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,400.00057616399016,400.01011955548626,400.00416272343705,400.01022687950876,400.0041680588297,-1.8530895583751328,-1.9300862245866794,-1.8917950351800492,-1.9346765889357076,-1.9276193392749628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15220867.566254541,0.0,0.0,0.0,990009.6523200001,5940057.91392,72000.0,0.0,72000.0
 05/17  23:00:00,10.891666666666666,0.008336964184113617,100.0,0.0,0.0,0.0,0.0,0.0,10.865063017063632,19.9992954680242,19.78714106317743,19.885389962494358,19.78889491924529,19.785769825887613,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,400.0003972143597,400.0076948070571,400.00305943419136,400.00777644377064,400.00306369158125,-1.868343102548977,-1.955153122061243,-1.919458175012591,-1.9557733972558353,-1.9520274689043662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15220867.566254541,0.0,0.0,0.0,990009.6523200001,5940057.91392,1631071.4871232482,0.0,1631071.4871232482
 05/17  24:00:00,11.1,0.00845804961200177,100.0,0.0,0.0,0.0,0.0,0.0,10.787716199900991,19.986657059762294,19.73603158253137,19.828152598813755,19.7485585393723,19.734843223249424,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,400.0002739855085,400.0058534956209,400.0022496299927,400.00591555266556,400.00225298700644,-1.8747069290430425,-1.973749825622657,-1.9398689468052783,-1.9709552314588334,-1.9704549177870128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15220867.566254541,0.0,0.0,0.0,990009.6523200001,5940057.91392,1631035.0417668323,0.0,1631035.0417668323,1351739483.6087556,91241376.79357216,0.10274039999999957,269566318.0025122,1351739483.6087556,0.0,1351739483.6087556,134.47355939611947,13015472.657668496,0.10274039999999957,582.5397002023016,9686172001.211979,2.5304807660045916,0.8453680238237041,0.010948480433812443,0.0,0.0,0.02383430616264526,0.16395683369006273,466.64305728005854,1.0101164580118678,0.0,0.014012365331404576,0.000007632586740893882,0.00003757075726790838,0.0,0.0
