Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE_ZN:Zone People Occupant Count [](Hourly),PERIMETER_ZN_1:Zone People Occupant Count [](Hourly),PERIMETER_ZN_2:Zone People Occupant Count [](Hourly),PERIMETER_ZN_3:Zone People Occupant Count [](Hourly),PERIMETER_ZN_4:Zone People Occupant Count [](Hourly),ATTIC:Zone Mean Air Temperature [C](Hourly),CORE_ZN:Zone Mean Air Temperature [C](Hourly),PERIMETER_ZN_1:Zone Mean Air Temperature [C](Hourly),PERIMETER_ZN_2:Zone Mean Air Temperature [C](Hourly),PERIMETER_ZN_3:Zone Mean Air Temperature [C](Hourly),PERIMETER_ZN_4:Zone Mean Air Temperature [C](Hourly),ATTIC:Zone Thermostat Heating Setpoint Temperature [C](Hourly),ATTIC:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),CORE_ZN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](Hourly),PERIMETER_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),ATTIC:Zone Air CO2 Concentration [ppm](Hourly),CORE_ZN:Zone Air CO2 Concentration [ppm](Hourly),PERIMETER_ZN_1:Zone Air CO2 Concentration [ppm](Hourly),PERIMETER_ZN_2:Zone Air CO2 Concentration [ppm](Hourly),PERIMETER_ZN_3:Zone Air CO2 Concentration [ppm](Hourly),PERIMETER_ZN_4:Zone Air CO2 Concentration [ppm](Hourly),CORE_ZN PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PERIMETER_ZN_1 PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PERIMETER_ZN_2 PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PERIMETER_ZN_3 PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PERIMETER_ZN_4 PEOPLE:Zone Thermal Comfort Fanger Model PMV [](Hourly),PSZ-AC:1:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:2:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:3:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:4:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:5:Air System Simulation Cycle On Off Status [](Hourly),PSZ-AC:1:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:1:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:2:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:2:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:3:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:3:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:4:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:4:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:5:Air System Outdoor Air Economizer Status [](Hourly),PSZ-AC:5:Air System Outdoor Air Flow Fraction [](Hourly),PSZ-AC:1:Air System Total Heating Energy [J](Hourly),PSZ-AC:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC:1:Air System Fan Electricity Energy [J](Hourly),PSZ-AC:2:Air System Total Heating Energy [J](Hourly),PSZ-AC:2:Air System Total Cooling Energy [J](Hourly),PSZ-AC:2:Air System Fan Electricity Energy [J](Hourly),PSZ-AC:3:Air System Total Heating Energy [J](Hourly),PSZ-AC:3:Air System Total Cooling Energy [J](Hourly),PSZ-AC:3:Air System Fan Electricity Energy [J](Hourly),PSZ-AC:4:Air System Total Heating Energy [J](Hourly),PSZ-AC:4:Air System Total Cooling Energy [J](Hourly),PSZ-AC:4:Air System Fan Electricity Energy [J](Hourly),PSZ-AC:5:Air System Total Heating Energy [J](Hourly),PSZ-AC:5:Air System Total Cooling Energy [J](Hourly),PSZ-AC:5:Air System Fan Electricity Energy [J](Hourly),Electricity:Facility [J](Hourly),Fans:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),Heating:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),NaturalGas:Facility [J](Hourly),Heating:NaturalGas [J](Hourly),Water Heater:WaterSystems:NaturalGas [J](Hourly),Electricity:Facility [J](Monthly),NaturalGas:Facility [J](Monthly),Water:Facility [m3](Monthly),EnergyTransfer:Facility [J](Monthly),ElectricityPurchased:Facility [J](Monthly),ElectricitySurplusSold:Facility [J](Monthly),ElectricityNet:Facility [J](Monthly),Carbon Equivalent:Facility [kg](Monthly),PlantLoopHeatingDemand:Facility [J](Monthly),MainsWater:Facility [m3](Monthly),WaterEnvironmentalFactors:Facility [L](Monthly),Source:Facility [J](Monthly),SO2:Facility [kg](Monthly),NOx:Facility [kg](Monthly),N2O:Facility [kg](Monthly),PM:Facility [kg](Monthly),PM2.5:Facility [kg](Monthly),PM10:Facility [kg](Monthly),CO:Facility [kg](Monthly),CO2:Facility [kg](Monthly),CH4:Facility [kg](Monthly),NH3:Facility [kg](Monthly),NMVOC:Facility [kg](Monthly),Hg:Facility [kg](Monthly),Pb:Facility [kg](Monthly),Nuclear High:Facility [kg](Monthly),Nuclear Low:Facility [m3](Monthly)
 01/21  01:00:00,0.06666666666666661,0.0034591045208288407,89.0,0.0,0.0,0.0,0.0,0.0,1.2224538833350764,19.186342588051538,18.481549209592345,18.06487709401885,18.11534452407326,18.000859903675007,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,433.13100944980033,443.1105231586186,444.92313109750927,443.4997704485859,444.6321886155253,-0.865561778295882,-1.0507813693133676,-1.1441368803737408,-1.1390510249396402,-1.1593811556561961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,72000.0,0.0,72000.0
 01/21  02:00:00,-1.0999999999999999,0.003135928300928445,89.0,0.0,0.0,0.0,0.0,0.0,-0.20828617005100203,18.8755856623848,18.118826445278177,17.696903581610822,17.771018813371725,17.638664958705323,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,422.45435285455454,432.3856876508433,432.5891075036241,432.6895727593628,432.3802398074797,-0.9399030688329776,-1.1365420888891784,-1.2317789859326107,-1.2204211392941573,-1.2457807056925518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631103.0997893387,0.0,1631103.0997893387
 01/21  03:00:00,-0.8083333333333332,0.0032152242436717642,89.0,0.0,0.0,0.0,0.0,0.0,-0.8240695605963007,18.69256916171294,17.881827124605188,17.469308652438603,17.55693921711518,17.405763269516473,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,415.25622385973935,424.3764143471763,423.6926869387194,424.6132144581859,423.5424179089843,-0.9905193691485925,-1.1983192726988583,-1.2920343592085424,-1.2767563766034717,-1.306990868739611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,72000.0,0.0,72000.0
 01/21  04:00:00,-0.6,0.0032745518058747204,89.0,0.0,0.0,0.0,0.0,0.0,-0.9134584317733162,18.538856444448793,17.68122288224374,17.278170088643456,17.379313317872583,17.21338949949726,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,410.37405250961086,418.3597716558366,417.23725998997605,418.5437697118605,417.129159981889,-1.031083691171627,-1.249495959365764,-1.3411032678747843,-1.3224343591282475,-1.356250331768484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631098.545608203,0.0,1631098.545608203
 01/21  05:00:00,-0.6,0.003342695570282184,90.75,0.0,0.0,0.0,0.0,0.0,-0.9713857902607695,18.386098652492628,17.48437283418721,17.090125232749678,17.20553439169679,17.026728309984318,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,407.05668962465035,413.8323606524175,412.5448688635136,413.9749258796837,412.46707747907067,-1.0686953849531715,-1.2976546782528258,-1.387025502170532,-1.3650669766516235,-1.4018244427793167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631093.959207177,0.0,1631093.959207177
 01/21  06:00:00,-0.6,0.0033924325039475733,92.0,0.0,0.0,0.0,0.0,0.0,-1.007371086635411,18.266837599644024,17.322150370627295,16.934663218546195,17.06448857138528,16.87328901451644,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,404.8012951502205,410.4237840231419,409.1321273673816,410.5339554742536,409.07611899321273,-1.0972656069179194,-1.3372047577706534,-1.4245591830601931,-1.399412992421958,-1.4388689630308888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18190896.523214538,0.0,0.0,0.0,1980019.3046400002,7920077.218560001,1631041.183541946,0.0,1631041.183541946
 01/21  07:00:00,-0.6,0.003246282285578285,87.91666666666667,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,-1.198941530945209,20.985106455622603,20.978522580317424,20.959709262163894,20.97633930560107,20.960100821055903,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,416.8095976098825,421.75052945495014,418.81638998937984,421.7471386549503,418.8481265129326,-0.6938985697185074,-0.7947607766898562,-0.8222489946492509,-0.8136771872678424,-0.8264442750965655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6787446.420567343,0.0,1872181.512004741,10529447.080664437,0.0,1529383.98130228,7522270.005091557,0.0,1503626.0670187862,11670128.761894006,0.0,1583490.0800486198,7681238.639516318,0.0,1471703.8610574824,26151282.024646454,7960385.50143191,0.0,0.0,1980019.3046400002,7920077.218560001,45359681.75787719,45287681.75787719,72000.0
 01/21  08:00:00,0.09999999999999998,0.003255464714928564,83.25,1.6109515608180842,1.2212055974165776,0.7244348762109798,1.221205597416577,0.7244348762109798,-1.2382662763058474,21.000065294333695,21.00008571461126,21.00005222752109,21.000094040114508,21.000058486207834,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,440.28730967915595,443.9029413713647,438.47560392084006,443.72022343710887,438.6533835077386,-0.6451292496732103,-0.7286345558363433,-0.7419685164272164,-0.7483688059007069,-0.7549750894326097,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,10099637.084890071,0.0,1872181.512004741,11667451.339734513,0.0,1529383.98130228,7575897.710968222,0.0,1503626.0670187862,12692353.689761546,0.0,1583490.0800486198,7995936.722371209,0.0,1471703.8610574824,23202320.63392645,7960385.50143191,0.0,0.0,5940057.91392,7920077.218560001,54219840.575379096,52588613.80786706,1631226.7675120384
 01/21  09:00:00,1.5333333333333334,0.003486715425732621,80.25,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,0.3704233996298533,20.999908803452552,20.99999766406422,21.0000086816638,21.000045644961215,21.00003898778941,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,538.171626152547,540.2205914364553,525.2937693194418,539.4615960319744,525.9617665384347,-0.5823404766018647,-0.639623808335322,-0.654437064707648,-0.6858889015338674,-0.6921354171161355,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,4332344.963290906,0.0,1872181.512004741,5384499.089135794,0.0,1529383.98130228,3672967.1694207187,0.0,1503626.0670187862,7391149.774919919,0.0,1583490.0800486198,4722455.2095843805,0.0,1471703.8610574824,43600732.98496645,7960385.50143191,0.0,0.0,17820173.74176,17820173.74176,23560091.828581214,21928788.381149754,1631303.447431463
 01/21  10:00:00,3.8333333333333335,0.0037747352611062503,73.75,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,3.66502933614484,20.999482845511416,21.00987831001206,20.99998395412001,21.000012026892147,21.00001145179414,0.0,0.0,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,400.00000000000006,646.2734483281649,649.5141982635943,629.7422144088237,648.520928611694,630.6591870857515,-0.536187516389827,-0.564429636872721,-0.6014524030548892,-0.6381277437016146,-0.6426396119325541,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498308,0.0,0.16671237315118012,0.0,0.10059006499212952,0.0,0.16101599637079791,0.0,0.10277192838007528,2449905.196988046,0.0,1872181.512004741,2617146.8846036782,0.0,1529383.98130228,2274162.578521816,0.0,1503626.0670187862,5180993.665337054,0.0,1583490.0800486198,3300110.475548985,0.0,1471703.8610574824,43600732.98496645,7960385.50143191,0.0,0.0,17820173.74176,17820173.74176,11458780.833863396,9827416.62445958,1631364.2094038173
 01/21  11:00:00,5.991666666666667,0.003998567780163079,67.08333333333333,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,8.281180587178055,21.20468606518249,21.633667143009635,21.079101256406798,20.99998978141054,20.999993156937013,0.0,0.0,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,400.00000000000006,706.3202878935559,712.0676255248418,694.5947843890349,711.4046281814,695.4064671055693,-0.4749904899960736,-0.37945496921807426,-0.5522003011883582,-0.6038225813048608,-0.6038642526384498,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498308,0.0,0.16671237315118012,0.0,0.10059006499212952,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.512004743,0.0,1872181.512004741,1529383.9813022816,29258.461806333828,1529383.98130228,1503626.0670187871,0.0,1503626.0670187862,3648599.6023027184,0.0,1583490.0800486198,2260197.4913041545,0.0,1471703.8610574824,43605228.44086271,7960385.50143191,4495.455896255295,0.0,17820173.74176,17820173.74176,5198372.159968998,3567003.9406259647,1631368.219343033
 01/21  12:00:00,7.633333333333333,0.004269659833425401,63.833333333333336,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,12.459134686293348,21.596070569078943,22.46528807798803,21.22481424463499,20.999968249332763,21.021968590071936,0.0,0.0,20.999999999999996,23.999999999999996,20.999999999999996,23.999999999999996,20.999999999999996,23.999999999999996,20.999999999999996,23.999999999999996,20.999999999999996,23.999999999999996,400.0,737.5101051139123,745.2450735865008,731.3826581039698,745.3614279011096,732.0912415395264,-0.3881512672000529,-0.19022147480117713,-0.5206412935641158,-0.5779391944698989,-0.5700966865794778,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498297,0.0,0.16671237315118004,0.0,0.10059006499212951,0.0,0.16101599637079786,0.0,0.10277192838007525,1872181.512004739,0.0,1872181.512004741,1529383.9813022795,0.0,1529383.98130228,1503626.067018785,0.0,1503626.0670187862,2577629.962683259,0.0,1583490.0800486198,1553405.5145235902,0.0,1471703.8610574824,43600732.98496645,7960385.50143191,0.0,0.0,17820173.74176,17820173.74176,4535649.413746542,1344801.9201259313,3190847.493620611
 01/21  13:00:00,8.941666666666668,0.004658440055583857,63.583333333333336,4.027378902045211,3.0530139935414433,1.8110871905274493,3.0530139935414424,1.8110871905274493,14.958931806348895,21.64383821564044,22.64881541609134,21.207303826050357,20.999972507840734,21.015391904304767,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,703.5079662135363,712.9556077373646,707.7398703705703,714.0719068673783,708.0822073257247,-0.35917030760922913,-0.13602110732523356,-0.5098967871867258,-0.563785821407138,-0.5524338007830323,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047433,0.0,1872181.512004741,1529383.9813022795,0.0,1529383.98130228,1503626.0670187897,0.0,1503626.0670187862,2682739.039954508,0.0,1583490.0800486198,1471703.861057481,0.0,1471703.8610574824,41620713.68032645,7960385.50143191,0.0,0.0,17820173.74176,15840154.437120002,3005413.7329501524,1374061.1998823613,1631352.5330677908
 01/21  14:00:00,10.1,0.005077120283796424,64.0,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,15.499637817912124,22.105572138762174,22.885101654053926,21.579553886724668,21.10923493421828,21.499356603714684,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,703.594575621114,712.9612138550552,708.2799962741492,714.3617677920876,708.5776314955269,-0.2656982368858954,-0.10398394777872473,-0.43515112962539204,-0.5258361976270324,-0.44945979866031244,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047398,60815.070264428025,1872181.512004741,1529383.9813022804,34578.64880218246,1529383.98130228,1503626.0670187874,39978.04143910255,1503626.0670187862,1583490.0800486174,0.0,1583490.0800486198,1471703.861057481,78322.5525701334,1471703.8610574824,43636899.17513071,7960385.50143191,36166.1901642617,0.0,17820173.74176,17820173.74176,1631481.9381478713,0.0,1631481.9381478713
 01/21  15:00:00,11.533333333333331,0.005332395962300961,61.083333333333336,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,14.425373301784816,22.456971131009297,22.744114525587676,21.85654893924793,21.33532735388131,21.816780709159293,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,732.7553480798742,742.2229338108883,734.336806470936,743.6017312785407,734.7462688073683,-0.1846594034533671,-0.13902504226946727,-0.3712337387896769,-0.46979254943246485,-0.3791232897064449,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047422,0.0,1872181.512004741,1529383.9813022804,0.0,1529383.98130228,1503626.0670187837,0.0,1503626.0670187862,1583490.080048622,0.0,1583490.0800486198,1471703.861057483,0.0,1471703.8610574824,43600732.98496645,7960385.50143191,0.0,0.0,17820173.74176,17820173.74176,1631205.1203691664,0.0,1631205.1203691664
 01/21  16:00:00,11.558333333333332,0.005669833865681872,64.83333333333333,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,13.397876463358138,22.63285033454188,22.645740092395844,21.974694817886945,21.455602865369574,21.967518275089123,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,748.8437582054966,759.0485276167925,750.6380374338105,760.3975324531748,751.0331216056311,-0.13489098872172714,-0.14825512976784244,-0.33311284633185256,-0.430378256405937,-0.3324925058819147,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047422,0.0,1872181.512004741,1529383.9813022767,0.0,1529383.98130228,1503626.0670187874,0.0,1503626.0670187862,1583490.080048622,0.0,1583490.0800486198,1471703.861057483,0.0,1471703.8610574824,43600732.98496645,7960385.50143191,0.0,0.0,17820173.74176,17820173.74176,1631254.1603440337,0.0,1631254.1603440337
 01/21  17:00:00,11.450000000000001,0.005995242884608707,69.0,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,11.979401144396412,22.732547176275858,22.508451215299363,21.989256101911803,21.476999754903414,21.991049505232144,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,757.692632334024,768.7324130020561,760.8472980893174,770.0521459450614,761.1706626482538,-0.09721354779321882,-0.1649829249555844,-0.3151371129773956,-0.41029411072300986,-0.3133238207651246,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047422,0.0,1872181.512004741,1529383.9813022804,0.0,1529383.98130228,1503626.0670187874,0.0,1503626.0670187862,1583490.0800486202,0.0,1583490.0800486198,1471703.8610574848,0.0,1471703.8610574824,46364332.98496645,7960385.50143191,0.0,0.0,17820173.74176,17820173.74176,3190790.9872482996,0.0,3190790.9872482996
 01/21  18:00:00,8.433333333333334,0.005345639929418666,75.41666666666667,2.4164273412271267,1.8318083961248661,1.0866523143164695,1.8318083961248652,1.0866523143164695,9.774594131520596,21.713447884637205,21.36295598268349,21.2076599741371,21.01858493810325,21.17016458007295,0.0,0.0,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,400.00000000000006,692.5689603171346,704.7450673282214,704.9628531626895,706.247214652324,704.8657532647288,-0.26457428604675687,-0.3707299787616854,-0.4537710550582685,-0.5027667122299245,-0.4651211894091718,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.16101599637079791,0.0,0.10277192838007526,2043052.6417751277,0.0,1872181.512004741,2026393.5447907262,0.0,1529383.98130228,1954432.169587006,0.0,1503626.0670187862,3569196.765076114,0.0,1583490.0800486198,2028750.9756291967,0.0,1471703.8610574824,36051378.54784645,7960385.50143191,0.0,0.0,9900096.523200002,9900096.523200002,6208062.450286454,4576800.744282819,1631261.706003634
 01/21  19:00:00,4.175,0.004277371815178195,81.16666666666667,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,6.532538687284283,21.00254123200615,21.000048430756102,21.000067016717804,21.000108827243174,21.000066819919468,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,589.1945478542915,600.8661859754255,610.110679344436,602.3267437005244,609.5357022428288,-0.4331243508449453,-0.49969983529117606,-0.5456994703938999,-0.5614486488165571,-0.5528648772693574,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,4298768.424342239,0.0,1872181.512004741,4889853.739984176,0.0,1529383.98130228,3728765.769272132,0.0,1503626.0670187862,6628370.755934765,0.0,1583490.0800486198,3899880.643251626,0.0,1471703.8610574824,30111320.633926444,7960385.50143191,0.0,0.0,5940057.91392,7920077.218560001,19428567.28919128,19356567.28919128,72000.0
 01/21  20:00:00,2.4499999999999997,0.003894892613835151,83.75,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,4.272886677156075,20.999989959572527,21.0001082324311,21.000107189245913,21.000159753113657,21.000113418253694,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,519.1547729953718,528.8064978665758,541.2502653246412,530.0654768683063,540.4991098075736,-0.4832787505641852,-0.552576587710605,-0.5879482538218488,-0.6012124101378167,-0.5948561498868413,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,5571273.279049523,0.0,1872181.512004741,6093038.8494538,0.0,1529383.98130228,4451331.371055451,0.0,1503626.0670187862,7680278.366258824,0.0,1583490.0800486198,4628399.068163288,0.0,1471703.8610574824,30111320.633926444,7960385.50143191,0.0,0.0,5940057.91392,7920077.218560001,27211125.444005013,25579919.290686212,1631206.153318804
 01/21  21:00:00,2.1999999999999997,0.0038810447456547343,85.0,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,3.17332756634193,21.0000289802873,21.00010497392692,21.00010706345853,21.000135846767403,21.000109972169067,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,477.8113235359567,485.43252120598396,498.564461729009,486.49857491527564,497.77308046663575,-0.5142765356633575,-0.5836908668971353,-0.6133371623783498,-0.6255812796074065,-0.6196463893445548,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,6132069.659349611,0.0,1872181.512004741,6667355.742472766,0.0,1529383.98130228,4797789.391314502,0.0,1503626.0670187862,8199725.547451908,0.0,1583490.0800486198,4963762.221525768,0.0,1471703.8610574824,28131301.32928645,7960385.50143191,0.0,0.0,3960038.6092800004,7920077.218560001,30131540.92889105,28500396.32585329,1631144.6030377618
 01/21  22:00:00,2.1999999999999997,0.0039841704437094784,87.33333333333333,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,2.6972384053968264,21.000018555695377,21.00005774966221,21.000062223734176,21.000073537643768,21.000063764074294,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,452.12041461914015,457.8684029808108,469.5842997671102,458.7068460803692,468.86443086900505,-0.5317488241145721,-0.6024985345434837,-0.6278867453390801,-0.6378924073058952,-0.6336790742230753,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,6348717.372113206,0.0,1872181.512004741,7009521.611958575,0.0,1529383.98130228,4939336.007669274,0.0,1503626.0670187862,8353675.97479884,0.0,1583490.0800486198,5094783.417464128,0.0,1471703.8610574824,28131301.32928645,7960385.50143191,0.0,0.0,3960038.6092800004,7920077.218560001,31363172.237694856,29732061.103215147,1631111.1344797085
 01/21  23:00:00,2.1999999999999997,0.003871606606430369,84.91666666666667,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,2.441542236283308,20.007103134300447,19.496470652579706,19.172774711328994,19.19394249782101,19.115023959737915,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,443.4823321522021,450.06857977847335,458.24513021405306,450.7085674313482,457.6835618577082,-0.6904458213066021,-0.8358776581043017,-0.9081289914434362,-0.9126775470255755,-0.9221444487429894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18190896.523214538,0.0,0.0,0.0,1980019.3046400002,7920077.218560001,72000.0,0.0,72000.0
 01/21  24:00:00,1.9083333333333332,0.0038429584023533954,86.08333333333333,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,2.103421379212499,19.555501195141694,18.907286503633824,18.509859230333735,18.537219888949153,18.442656910874437,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,441.69995094216273,450.4624511646596,454.86890542081704,450.9580691959204,454.4658610045035,-0.7868383820596451,-0.9581154482587652,-1.0466837498207577,-1.0475341537346363,-1.0625477792697748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631099.9779885076,0.0,1631099.9779885076
 01/22  01:00:00,1.7,0.00391321199307826,89.0,0.0,0.0,0.0,0.0,0.0,1.7594154872576828,19.278928128442516,18.56970648562027,18.16015296558864,18.203837998266632,18.090260413308915,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,433.08728085327294,443.0664545028531,444.8723630681061,443.45536248517243,444.5818830819989,-0.8498886779740936,-1.0348670128660016,-1.126860701594985,-1.1230507965017957,-1.1432516195715516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631095.4891591494,0.0,1631095.4891591494
 01/22  02:00:00,1.7,0.003806115413138446,86.66666666666667,0.0,0.0,0.0,0.0,0.0,1.5828528100133046,19.081215940463373,18.32524554145614,17.91443425300949,17.972919406722635,17.84447157859985,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,422.55782440524223,432.4969446132168,432.71370989690945,432.801781185646,432.50446358550556,-0.8978922723821313,-1.0933582641246262,-1.1859171000376998,-1.17808326002937,-1.2022615572446307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,72000.0,0.0,72000.0
 01/22  03:00:00,1.3500000000000003,0.0037334799975329513,87.33333333333333,0.0,0.0,0.0,0.0,0.0,1.31527274103192,18.892967087922756,18.09622677127064,17.6872686998764,17.761334973352817,17.619790135348808,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,415.3795308510739,424.5226023870919,423.85102191328855,424.76088209747485,423.700243269149,-0.942602014056417,-1.1475361402576096,-1.2397095707646726,-1.2279309035140755,-1.2554800086153446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631090.9939561088,0.0,1631090.9939561088
 01/22  04:00:00,0.8083333333333332,0.0035581635719737444,86.66666666666667,0.0,0.0,0.0,0.0,0.0,0.8915314253453704,18.699623100377835,17.85740562842582,17.456459008941636,17.54775413845709,17.391191004429942,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,410.4805840320441,418.4994147374059,417.3833972082482,418.6849870559606,417.27476497796573,-0.9876613745563811,-1.2031912966366618,-1.2936134248161753,-1.2776629390161895,-1.3088700890387786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631086.47158869,0.0,1631086.47158869
 01/22  05:00:00,0.6,0.0034307615724664914,85.0,0.0,0.0,0.0,0.0,0.0,0.4651178397604924,18.52991202642497,17.64969224068035,17.256421420296224,17.363752743210558,17.194013913107742,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,407.1395555783649,413.9524550975561,412.666280448701,414.09646640687964,412.58800324430996,-1.0300339685644326,-1.254122214779173,-1.3428316134295881,-1.3228840654904337,-1.3574257796805345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,72000.0,0.0,72000.0
 01/22  06:00:00,0.6,0.0033529527631389194,83.25,0.0,0.0,0.0,0.0,0.0,0.248552871456551,18.40932164773629,17.49200220373851,17.104753324634903,17.226235099477773,17.04419049042233,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,404.8642766810422,410.5245467672771,409.230584968572,410.6360124009834,409.17415664389654,-1.0616038075695957,-1.2944811165006196,-1.3816452571273345,-1.358219989052131,-1.395780195405571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18190896.523214538,0.0,0.0,0.0,1980019.3046400002,7920077.218560001,1631105.20690985,0.0,1631105.20690985
 01/22  07:00:00,0.8916666666666666,0.003221182133702589,78.5,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,0.24863969592722143,20.985932241177878,20.979612100912657,20.961566252732847,20.97740835922139,20.961922351672815,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,416.8865583334287,421.8654351604734,418.9343222067079,421.8637166686736,418.96541772980754,-0.6812033382859011,-0.777182112119753,-0.8049065511633419,-0.797087762830456,-0.8093620046207738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6334322.592765897,0.0,1872181.512004741,9899004.040776107,0.0,1529383.98130228,7115060.615992517,0.0,1503626.0670187862,11065618.772908673,0.0,1583490.0800486198,7281558.180184895,0.0,1471703.8610574824,26151282.024646454,7960385.50143191,0.0,0.0,1980019.3046400002,7920077.218560001,43800009.39764526,42168973.37649523,1631036.0211500314
 01/22  08:00:00,0.8083333333333332,0.0029513542565223123,72.5,1.6109515608180842,1.2212055974165776,0.7244348762109798,1.221205597416577,0.7244348762109798,0.46073557968650664,21.00010930537658,21.000166016798236,21.000102696412032,21.00017256264204,21.000107275092926,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,440.49306288897,444.14700182852556,438.7203989856994,443.96574720134413,438.89762131827865,-0.6388314644206882,-0.7257092853567316,-0.7414949171702455,-0.7397963749066073,-0.7458662870576478,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,9663609.820618672,0.0,1872181.512004741,11481727.1652539,0.0,1529383.98130228,7556806.503876025,0.0,1503626.0670187862,12225001.435002591,0.0,1583490.0800486198,7703010.04693803,0.0,1471703.8610574824,23202320.63392645,7960385.50143191,0.0,0.0,5940057.91392,7920077.218560001,52468378.23742183,50837211.837821625,1631166.3996002085
 01/22  09:00:00,0.6,0.002799838789217132,70.0,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,0.9453554874164952,20.99981473856849,21.000082909503003,21.000076920112363,21.000122109153903,21.000092749603578,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,539.7492606653283,541.4930621323739,523.7438773390531,540.5625260082733,524.5423672607166,-0.5895993447869408,-0.6744598836521862,-0.6895583419621074,-0.6922791723530732,-0.6982882937929413,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,4726071.291114468,0.0,1872181.512004741,6899365.956968889,0.0,1529383.98130228,4679161.864792076,0.0,1503626.0670187862,7714299.798809856,0.0,1583490.0800486198,4939794.818079289,0.0,1471703.8610574824,43600732.98496645,7960385.50143191,0.0,0.0,17820173.74176,17820173.74176,27879189.173825033,26247885.285415825,1631303.888409208
 01/22  10:00:00,0.6,0.0027958481788650166,70.0,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,2.471158135285887,20.999786207940588,20.999966066427486,21.00001379182021,21.000046694139428,21.000042106695492,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,643.467856764964,646.1283167776292,621.6741391039678,644.8606801613013,622.8203292634458,-0.5553256072873481,-0.6129183886768627,-0.641284475789865,-0.6581119163684529,-0.6631668578910542,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,3795663.6764961183,0.0,1872181.512004741,4617721.933933434,0.0,1529383.98130228,3455716.9658325864,0.0,1503626.0670187862,6329555.042447927,0.0,1583490.0800486198,4035409.886034236,0.0,1471703.8610574824,43600732.98496645,7960385.50143191,0.0,0.0,17820173.74176,17820173.74176,19473455.881504033,17842102.50414049,1631353.3773635481
 01/22  11:00:00,0.8916666666666666,0.0027089187879147745,66.5,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,6.223982263285105,20.99983597939181,21.200513242691365,20.999977404796166,21.00000582067387,21.000008917394695,0.0,0.0,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,21.000000000000004,24.000000000000004,400.00000000000006,705.1456612085458,710.557479864964,689.2371975086584,709.5678856142146,690.2273030423345,-0.5321248179190772,-0.47397317203277484,-0.5994669334860036,-0.6360383558973932,-0.6358560089146869,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498305,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.16101599637079791,0.0,0.10277192838007526,3205501.536069897,0.0,1872181.512004741,1745855.4209074813,0.0,1529383.98130228,2476997.875297287,0.0,1503626.0670187862,5425135.148937365,0.0,1583490.0800486198,3370105.8307465743,0.0,1471703.8610574824,43600732.98496645,7960385.50143191,0.0,0.0,17820173.74176,17820173.74176,11960417.642263448,10329012.888158362,1631404.754105084
 01/22  12:00:00,1.45,0.0026636133504906855,62.833333333333336,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,10.32576806684911,20.999723151316008,21.980750303279056,20.999975819921854,20.9999870290814,20.99999158385116,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,739.5790047340711,747.3043048061213,730.4856341793176,746.9350690812449,731.2473250209268,-0.5150390799114423,-0.28561854531755054,-0.6048324283904271,-0.6251182240798144,-0.6185209594482255,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,2551038.047617891,0.0,1872181.512004741,1529383.98130228,29558.35213365159,1529383.98130228,2535108.027462313,0.0,1503626.0670187862,4833686.541537947,0.0,1583490.0800486198,2857285.6596674295,0.0,1471703.8610574824,43604816.10088867,7960385.50143191,4083.1159222224496,0.0,17820173.74176,17820173.74176,9564086.307656236,7932645.945194933,1631440.3624613022
 01/22  13:00:00,1.9916666666666671,0.0026534131450212397,60.25,4.027378902045211,3.0530139935414433,1.8110871905274493,3.0530139935414424,1.8110871905274493,12.927698813754581,20.99973578001334,22.6687990900235,21.000005575653994,21.000023961647774,21.00000882160008,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,707.6729471996472,717.0455590854582,709.1594553331984,717.7206116799684,709.4862657680686,-0.5085265312394657,-0.11739543439987944,-0.6067480416788079,-0.6273471604969251,-0.6111167182883369,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,3082104.794920624,0.0,1872181.512004741,1529383.981302281,0.0,1529383.98130228,2852303.1474626707,0.0,1503626.0670187862,5357317.054106204,0.0,1583490.0800486198,2937759.099361776,0.0,1471703.8610574824,41620713.68032645,7960385.50143191,0.0,0.0,17820173.74176,15840154.437120002,12939056.880188527,9748103.219652053,3190953.6605364745
 01/22  14:00:00,2.5500000000000003,0.002514462651205501,54.916666666666664,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,14.05626117652434,21.120083360619557,23.35842834054884,20.999947469514595,20.99995696680114,21.10461274808849,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,707.9978873100536,716.994692153322,710.5855488227526,718.3065230474207,710.8288932133837,-0.4783369367782326,0.022607066818608967,-0.597585227645963,-0.6210883857309022,-0.5473501847743519,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.512004741,0.0,1872181.512004741,1529383.9813022795,80362.94828325312,1529383.98130228,2028403.3481423368,0.0,1503626.0670187862,4129167.246917151,0.0,1583490.0800486198,1566297.5861784746,0.0,1471703.8610574824,43612098.36018435,7960385.50143191,11365.375217901621,0.0,17820173.74176,17820173.74176,5587658.024785677,3956310.21639134,1631347.8083943382
 01/22  15:00:00,2.8000000000000003,0.00231363961685537,49.666666666666664,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,12.951234127646794,21.300092612176083,23.390594252039055,20.999938864629424,20.999941998958022,21.632338650380607,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,738.6770474380913,747.3880556025179,739.1532523339042,749.1679542316307,739.3147905808147,-0.44107445309995225,0.02832951591025064,-0.5915777501396278,-0.6138409868764653,-0.4177046468744389,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.5120047417,0.0,1872181.512004741,1529383.9813022804,0.0,1529383.98130228,1830663.3956126524,0.0,1503626.0670187862,3786999.141335353,0.0,1583490.0800486198,1471703.8610574834,0.0,1471703.8610574824,43600732.98496645,7960385.50143191,0.0,0.0,17820173.74176,17820173.74176,4794501.489934034,3163182.9873507465,1631318.5025832877
 01/22  16:00:00,3.0916666666666663,0.0021686396620027954,45.666666666666664,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,9.94110600186354,21.48463984922263,23.00522015819986,20.99994649295216,20.999936781112215,22.038407724066563,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,756.7703295501461,766.0838478080786,758.6092578064463,768.2076331286229,758.3633052627623,-0.40654722034196394,-0.07121798210448832,-0.5943122427363022,-0.6113857328714934,-0.3374290711432151,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,1872181.512004742,0.0,1872181.512004741,1529383.9813022818,0.0,1529383.98130228,1789005.1953542694,0.0,1503626.0670187862,3501768.3170644506,0.0,1583490.0800486198,1471703.861057483,0.0,1471703.8610574824,43600732.98496645,7960385.50143191,0.0,0.0,17820173.74176,17820173.74176,4385852.543759433,2754571.7066891384,1631280.8370702947
 01/22  17:00:00,1.7249999999999999,0.0021917213165688265,51.0,7.6520199138859,5.800726587728742,3.441065662002153,5.80072658772874,3.441065662002153,6.1911980188299145,21.441324090047043,22.05547380981022,20.999972389458836,20.99996275023065,21.597419867877345,0.0,0.0,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,400.00000000000006,766.9207175806249,777.3170347696961,770.8758862141311,779.3539000334622,770.315867287795,-0.4092813844115339,-0.2862348433627418,-0.6063309444075995,-0.6171452265622154,-0.44044357060827327,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498308,0.0,0.16671237315118012,0.0,0.10059006499212952,0.0,0.16101599637079791,0.0,0.10277192838007528,1872181.51200474,0.0,1872181.512004741,1586646.027641663,0.0,1529383.98130228,2280144.0804340993,0.0,1503626.0670187862,4051488.8859732253,0.0,1583490.0800486198,1515744.4828361843,0.0,1471703.8610574824,46364332.98496645,7960385.50143191,0.0,0.0,17820173.74176,17820173.74176,5813687.862619179,4182274.359322503,1631413.5032966763
 01/22  18:00:00,-1.0333333333333334,0.00215504935818005,61.833333333333336,2.4164273412271267,1.8318083961248661,1.0866523143164695,1.8318083961248652,1.0866523143164695,1.7497348262864436,21.00158876985518,21.009656926330738,21.000032002509965,21.000053152238653,21.001376470224628,0.0,0.0,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,21.000000000000004,24.00000000000001,400.00000000000006,700.8390482144003,712.6880338125429,712.3103212820128,714.3268747471694,711.6416344994001,-0.5132650751788351,-0.5301496952202696,-0.6476132842374062,-0.6545198777641857,-0.6111901806023335,0.0,0.0,0.0,0.0,0.0,0.0,0.17965119663498308,0.0,0.16671237315118012,0.0,0.10059006499212952,0.0,0.16101599637079791,0.0,0.10277192838007528,5223846.753936729,0.0,1872181.512004741,4328865.593893322,0.0,1529383.98130228,4609653.982250636,0.0,1503626.0670187862,7753623.035408768,0.0,1583490.0800486198,3911314.901134927,0.0,1471703.8610574824,36051378.54784645,7960385.50143191,0.0,0.0,9900096.523200002,9900096.523200002,23964933.778635137,22333648.456490584,1631285.3221445556
 01/22  19:00:00,-2.841666666666667,0.0020822320370738677,69.5,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,-1.615194787617357,20.999983175147946,21.000023029500856,21.00004450386676,21.00007809637223,21.000037834273922,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,594.1753234108251,605.8354429615305,614.0335676871933,607.3122281611152,613.1438827992321,-0.5589956760314615,-0.5956285549673186,-0.6853768153044902,-0.690468421958744,-0.6626065549532089,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,7667995.5693315435,0.0,1872181.512004741,6985253.007441811,0.0,1529383.98130228,5862388.736709423,0.0,1503626.0670187862,9739834.013148483,0.0,1583490.0800486198,5339550.968261096,0.0,1471703.8610574824,30111320.633926444,7960385.50143191,0.0,0.0,5940057.91392,7920077.218560001,36174544.09989385,34543295.99182556,1631248.1080682948
 01/22  20:00:00,-3.65,0.002063531943329798,73.75,0.8054757804090421,0.6106027987082888,0.3622174381054899,0.6106027987082885,0.3622174381054899,-3.767425475137626,21.000008687075542,21.00004294050618,21.000049105049147,21.000076515586198,21.0000456171348,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,523.1692382839119,533.0018175564315,544.5325109247428,534.2633944453934,543.6055904911731,-0.5842109316941948,-0.6300779276737204,-0.7059569038068525,-0.7095706599862094,-0.6872588633714641,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,8358880.462857332,0.0,1872181.512004741,7858685.468658798,0.0,1529383.98130228,6321932.641467193,0.0,1503626.0670187862,10422303.302826032,0.0,1583490.0800486198,5850875.898846853,0.0,1471703.8610574824,30111320.633926444,7960385.50143191,0.0,0.0,5940057.91392,7920077.218560001,40196558.99854048,38565365.34153037,1631193.6570101224
 01/22  21:00:00,-4.191666666666666,0.002049853866076186,76.75,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,-5.211084799128149,21.00003058530879,21.00005442080659,21.000053896989535,21.000073972165257,21.000052321373857,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,480.42808479517316,488.2726026304767,500.73010164096564,489.3380451934408,499.8353550736787,-0.6021249504296678,-0.6549397473956162,-0.7208110574392327,-0.7233676325396231,-0.7037532532085832,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,8979751.538586287,0.0,1872181.512004741,8593507.59613513,0.0,1529383.98130228,6730067.687164495,0.0,1503626.0670187862,11042655.666164558,0.0,1583490.0800486198,6275709.594320839,0.0,1471703.8610574824,28131301.32928645,7960385.50143191,0.0,0.0,3960038.6092800004,7920077.218560001,43707714.61915953,42076633.22617424,1631081.3929852827
 01/22  22:00:00,-5.1000000000000005,0.0020275216198995727,82.08333333333333,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,-6.268602919022239,21.00003169226959,21.000041695625438,21.00004142123376,21.00005560906234,21.00004011163217,0.0,0.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,400.0,454.0337605943136,460.01938680587483,471.3470931158044,460.8636894455453,470.56054833807957,-0.6141910755583381,-0.6729394604853539,-0.7310602039148458,-0.7325027030855594,-0.715169482814321,0.0,0.0,0.0,0.0,0.0,0.0,0.179651196634983,0.0,0.16671237315118007,0.0,0.10059006499212951,0.0,0.1610159963707979,0.0,0.10277192838007525,9523796.155901412,0.0,1872181.512004741,9292505.54765246,0.0,1529383.98130228,7074532.461253582,0.0,1503626.0670187862,11563902.06896972,0.0,1583490.0800486198,6636570.0336406715,0.0,1471703.8610574824,28131301.32928645,7960385.50143191,0.0,0.0,3960038.6092800004,7920077.218560001,45235650.95748241,45163650.95748241,72000.0
 01/22  23:00:00,-5.25,0.0019731503838049786,80.91666666666667,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,-7.177986510192106,19.46389504515555,19.119859620350802,18.478502724182018,18.58376291514231,18.628881876401795,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,444.6129972900885,451.49216494375946,459.3548607449806,452.14253854232857,458.74229517664867,-0.8535375398317728,-0.966298578313244,-1.1158510712585017,-1.1007585603117913,-1.0782790655713532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18190896.523214538,0.0,0.0,0.0,1980019.3046400002,7920077.218560001,1631133.8589001335,0.0,1631133.8589001335
 01/22  24:00:00,-5.641666666666667,0.0019352471096324342,82.08333333333333,0.40273789020452105,0.3053013993541444,0.18110871905274495,0.30530139935414424,0.18110871905274495,-7.788425060352687,18.835781553186372,18.350611684872614,17.552998980188153,17.68968272513535,17.755272793385426,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,442.10705851732115,451.19926998178016,455.2801486632048,451.7123666160946,454.8301614531056,-0.9850660852090612,-1.126124738000983,-1.3075100478420287,-1.283840327174412,-1.2589490629674405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631095.6065536218,0.0,1631095.6065536218
 01/23  01:00:00,-5.808333333333333,0.0019764164287775234,85.0,0.0,0.0,0.0,0.0,0.0,-8.400782769633675,18.47261787560694,17.90849109399198,17.087814002307926,17.248492775973368,17.30292557847059,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,433.0521127407197,443.3128071152798,444.83208478402213,443.72490213664145,444.49651367521034,-1.068491873506627,-1.2270309630011906,-1.414303576256624,-1.3843968704199467,-1.3628380916867524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,72000.0,0.0,72000.0
 01/23  02:00:00,-5.6000000000000005,0.0020120932412628777,85.0,0.0,0.0,0.0,0.0,0.0,-8.355545886873257,18.224641739917498,17.597803492494574,16.779018658938597,16.957151470484245,16.99898131536299,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,422.3242447143254,432.45500183205064,432.4438692703607,432.78501985533336,432.19316410829236,-1.1282145210410148,-1.3006535985189556,-1.4877947779865386,-1.4534739959372114,-1.4354750810947003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631091.2269442768,0.0,1631091.2269442768
 01/23  03:00:00,-5.25,0.0020162828136621193,82.66666666666667,0.0,0.0,0.0,0.0,0.0,-7.895466396705674,18.021539300253956,17.334121632890625,16.527977641241407,16.720352087509582,16.750783420791,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,415.0875764379777,424.33145987502866,423.4920319025198,424.594178042661,423.3047288208607,-1.1777498669332573,-1.3635553171527706,-1.547930095566161,-1.5100698150302747,-1.495473282119541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631086.8131139665,0.0,1631086.8131139665
 01/23  04:00:00,-5.991666666666667,0.0018549167655312361,81.0,0.0,0.0,0.0,0.0,0.0,-7.845648672117249,17.785490746869428,17.02092350209934,16.23654409251421,16.443461003395836,16.451906075285034,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,410.1991740111723,418.24544575774956,417.0143188048873,418.45335392048133,416.8745031785913,-1.230780265865687,-1.4342314558443243,-1.6136013224427017,-1.5723715507699374,-1.5629075056476145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,72000.0,0.0,72000.0
 01/23  05:00:00,-6.991666666666667,0.0017362503567176397,82.75,0.0,0.0,0.0,0.0,0.0,-8.877254949500875,17.516174706661815,16.66986067190263,15.912957662781958,16.13417621231581,16.11225461031861,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,406.88472108106725,413.66834253375265,412.3089354639862,413.831735072571,412.2049857265894,-1.2915587717541046,-1.5136923992239728,-1.6868681296205885,-1.6422144447642288,-1.6396797621716737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17200886.87089454,0.0,0.0,0.0,990009.6523200001,7920077.218560001,1631082.3752053771,0.0,1631082.3752053771
 01/23  06:00:00,-7.841666666666666,0.0017271598578918934,88.66666666666667,0.0,0.0,0.0,0.0,0.0,-10.151218437048264,17.28707269942512,16.376843688962705,15.637659330725695,15.876355864950755,15.836795955449448,0.0,0.0,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,400.0,404.6546536388565,410.25273296366527,408.9173320698371,410.3806131118263,408.8400559148362,-1.3435384704338411,-1.5811497029409585,-1.7500438271498846,-1.701413335853814,-1.7031848119856141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18190896.523214538,0.0,0.0,0.0,1980019.3046400002,7920077.218560001,1631122.9902647394,0.0,1631122.9902647394
